time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 06:56:29+00:00,2025-10-17 06:56:29,,,,,,,,,,55.3875008,2.6390624,1200.0,1015.27502,27.1375008,1.0,,27.88,0.0,26.12,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:56:30+00:00,2025-10-17 06:56:30,54.0,53.0,53.0,54.0,54.0,33.368593459095365,306.0,BO_O2_RULE,"제어매트릭스 규칙 적용: TEMP_IN_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3650017,2.5546875,1200.0,1015.875,27.8875008,1.0,,27.88,0.0,26.12,55.2562485,52.20680375729881,55.2562485,0.0,144.149994,0.0
2025-10-17 06:56:31+00:00,2025-10-17 06:56:31,,,,,,,,,,55.3725014,2.5546875,1200.0,1016.25,27.8875008,1.0,,27.88,0.0,26.12,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:56:32+00:00,2025-10-17 06:56:32,,,,,,,,,,55.3987503,2.47343755,1200.0,1016.92499,27.8875008,1.0,,27.88,0.0,26.12,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:56:33+00:00,2025-10-17 06:56:33,,,,,,,,,,55.3987503,2.47343755,1200.0,1016.92499,27.8875008,1.0,,27.88,0.0,26.12,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:56:34+00:00,2025-10-17 06:56:34,,,,,,,,,,55.3687515,2.3843751,1200.0,1017.90002,28.4125004,1.0,,27.88,0.0,27.88,55.2562485,,55.2562485,0.0,145.274994,0.0
2025-10-17 06:56:35+00:00,2025-10-17 06:56:35,54.0,53.0,53.0,54.0,54.0,31.75032510937397,306.0,BO_O2_RULE,"제어매트릭스 규칙 적용: TEMP_IN_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3762512,2.2890625,1200.0,1018.34998,29.1499996,1.0,,27.88,0.0,27.88,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:56:36+00:00,2025-10-17 06:56:36,,,,,,,,,,55.3762512,2.2890625,1200.0,1018.34998,29.1499996,1.0,,27.88,0.0,27.88,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:56:37+00:00,2025-10-17 06:56:37,,,,,,,,,,55.3800011,2.1937499,1200.0,1019.40002,29.1499996,1.0,,27.88,0.0,27.88,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:56:38+00:00,2025-10-17 06:56:38,,,,,,,,,,55.3950005,2.1078124,1200.0,1020.0,29.1499996,1.0,,27.88,0.0,27.88,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:56:39+00:00,2025-10-17 06:56:39,,,,,,,,,,55.4137497,2.03437495,1200.0,1020.45001,29.1499996,1.0,,27.88,0.0,27.88,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:56:40+00:00,2025-10-17 06:56:40,,,,,,,,,,55.4025002,2.03437495,1200.0,1021.125,29.9874992,1.0,,27.88,0.0,27.88,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:56:41+00:00,2025-10-17 06:56:41,,,,,,,,,,55.3650017,1.97031248,1200.0,1021.5,29.9874992,1.0,,27.88,0.0,27.88,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:56:42+00:00,2025-10-17 06:56:42,,,,,,,,,,55.3987503,1.97031248,1200.0,1022.17499,29.9874992,1.0,,27.88,0.0,27.88,55.2562485,52.20680375729881,55.2562485,0.0,145.649994,0.0
2025-10-17 06:56:43+00:00,2025-10-17 06:56:43,,,,,,,,,,55.4174995,1.91562498,1200.0,1022.625,29.9874992,1.0,,27.88,0.0,27.88,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:56:44+00:00,2025-10-17 06:56:44,,,,,,,,,,55.3950005,1.86874998,1200.0,1023.375,29.9125004,1.0,,27.88,0.0,29.99,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 06:56:45+00:00,2025-10-17 06:56:45,,,,,,,,,,55.3837509,1.86874998,1200.0,1023.75,29.8250008,1.0,,27.88,0.0,29.99,55.2468758,,55.2468758,0.0,147.074997,0.0
2025-10-17 06:56:46+00:00,2025-10-17 06:56:46,,,,,,,,,,55.3912506,1.82656252,1200.0,1024.5,29.8125,1.0,,27.88,0.0,29.99,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:56:47+00:00,2025-10-17 06:56:47,,,,,,,,,,55.3837509,1.82656252,1200.0,1024.94995,29.8125,1.0,,27.88,0.0,29.99,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:56:48+00:00,2025-10-17 06:56:48,,,,,,,,,,55.3650017,1.78750002,1200.0,1025.625,29.8250008,1.0,,27.88,0.0,29.99,55.2468758,,55.2468758,0.0,147.074997,0.0
2025-10-17 06:56:49+00:00,2025-10-17 06:56:49,,,,,,,,,,55.3987503,1.75156248,1200.0,1026.15002,29.8250008,1.0,,27.88,0.0,29.99,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:56:50+00:00,2025-10-17 06:56:50,,,,,,,,,,55.4137497,1.75156248,1200.0,1026.82495,31.25,1.0,,27.88,0.0,29.99,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:56:51+00:00,2025-10-17 06:56:51,,,,,,,,,,55.3950005,1.72031248,1200.0,1027.27502,31.25,1.0,,27.88,0.0,29.99,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:56:52+00:00,2025-10-17 06:56:52,,,,,,,,,,55.3875008,1.70156252,1200.0,1028.02502,31.25,1.0,,27.88,0.0,29.99,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 06:56:53+00:00,2025-10-17 06:56:53,,,,,,,,,,55.3875008,1.70156252,1200.0,1028.47498,31.25,1.0,,27.88,0.0,29.99,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:56:54+00:00,2025-10-17 06:56:54,,,,,,,,,,55.3725014,1.69375002,1200.0,1029.15002,31.6375008,1.0,,27.88,0.0,31.3,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:56:55+00:00,2025-10-17 06:56:55,,,,,,,,,,55.3725014,1.69375002,1200.0,1029.15002,31.6375008,1.0,,27.88,0.0,31.3,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:56:56+00:00,2025-10-17 06:56:56,,,,,,,,,,55.3837509,1.69843745,1200.0,1030.34998,32.0875015,1.0,,27.88,0.0,31.3,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:56:57+00:00,2025-10-17 06:56:57,,,,,,,,,,55.3912506,1.70937502,1200.0,1030.80005,32.0875015,1.0,,27.88,0.0,31.3,55.2468758,,55.2468758,0.0,147.074997,0.0
2025-10-17 06:56:58+00:00,2025-10-17 06:56:58,,,,,,,,,,55.3687515,1.70937502,1200.0,1031.47498,32.0999985,1.0,,27.88,0.0,31.3,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:56:59+00:00,2025-10-17 06:56:59,,,,,,,,,,55.3950005,1.72812498,1200.0,1031.92505,32.1124992,1.0,,27.88,0.0,31.3,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:57:00+00:00,2025-10-17 06:57:00,,,,,,,,,,55.40625,1.75156248,1200.0,1032.67505,33.0250015,1.0,,27.88,0.0,31.3,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 06:57:01+00:00,2025-10-17 06:57:01,,,,,,,,,,55.40625,1.75156248,1200.0,1032.67505,33.0250015,1.0,,27.88,0.0,31.3,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 06:57:02+00:00,2025-10-17 06:57:02,,,,,,,,,,55.3987503,1.77499998,1200.0,1033.80005,33.0250015,1.0,,27.88,0.0,31.3,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:57:03+00:00,2025-10-17 06:57:03,,,,,,,,,,55.3987503,1.77499998,1200.0,1033.80005,33.0250015,1.0,,27.88,0.0,31.3,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:57:04+00:00,2025-10-17 06:57:04,,,,,,,,,,55.3650017,1.79531252,1200.0,1034.55005,33.0250015,1.0,,27.88,0.0,33.09,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:05+00:00,2025-10-17 06:57:05,,,,,,,,,,55.3800011,1.79531252,1200.0,1034.92505,33.4124985,1.0,,27.88,0.0,33.09,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:06+00:00,2025-10-17 06:57:06,,,,,,,,,,55.3800011,1.81562495,1200.0,1035.44995,33.8624992,1.0,,27.88,0.0,33.09,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:07+00:00,2025-10-17 06:57:07,,,,,,,,,,55.3687515,1.81562495,1200.0,1036.05005,33.8624992,1.0,,27.88,0.0,33.09,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:57:08+00:00,2025-10-17 06:57:08,,,,,,,,,,55.3987503,1.84531248,1200.0,1036.72498,33.8624992,1.0,,27.88,0.0,33.09,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:09+00:00,2025-10-17 06:57:09,,,,,,,,,,55.4137497,1.875,1200.0,1037.17505,33.8624992,1.0,,27.88,0.0,33.09,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:10+00:00,2025-10-17 06:57:10,,,,,,,,,,55.4099998,1.875,1200.0,1037.84998,33.875,1.0,,27.88,0.0,33.09,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:57:11+00:00,2025-10-17 06:57:11,,,,,,,,,,55.3612518,1.90312505,1200.0,1038.375,34.2874985,1.0,,27.88,0.0,33.09,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:12+00:00,2025-10-17 06:57:12,,,,,,,,,,55.3987503,1.9296875,1200.0,1038.75,34.2874985,1.0,,27.88,0.0,33.09,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:13+00:00,2025-10-17 06:57:13,,,,,,,,,,55.3762512,1.9296875,1200.0,1039.42505,34.2874985,1.0,,27.88,0.0,33.09,55.2562485,52.20680375729881,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:14+00:00,2025-10-17 06:57:14,,,,,,,,,,55.3837509,1.95937502,1200.0,1039.875,34.2874985,1.0,,27.88,0.0,34.34,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:15+00:00,2025-10-17 06:57:15,,,,,,,,,,55.4099998,1.95937502,1200.0,1040.47498,34.25,1.0,,27.88,0.0,34.34,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:16+00:00,2025-10-17 06:57:16,,,,,,,,,,55.3875008,1.98749995,1200.0,1041.15002,34.2000008,1.0,,27.88,0.0,34.34,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:17+00:00,2025-10-17 06:57:17,,,,,,,,,,55.3912506,2.0171876,1200.0,1041.52502,34.2000008,1.0,,27.88,0.0,34.34,55.2562485,52.20680375729881,55.2562485,0.0,145.649994,0.0
2025-10-17 06:57:18+00:00,2025-10-17 06:57:18,,,,,,,,,,55.4025002,2.0171876,1200.0,1042.19995,34.2000008,1.0,,27.88,0.0,34.34,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:19+00:00,2025-10-17 06:57:19,,,,,,,,,,55.4099998,2.046875,1200.0,1042.65002,34.2000008,1.0,,27.88,0.0,34.34,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:20+00:00,2025-10-17 06:57:20,,,,,,,,,,55.4025002,2.08124995,1200.0,1043.25,34.2125015,1.0,,27.88,0.0,34.34,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:21+00:00,2025-10-17 06:57:21,,,,,,,,,,55.40625,2.08124995,1200.0,1043.625,34.9625015,1.0,,27.88,0.0,34.34,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:22+00:00,2025-10-17 06:57:22,,,,,,,,,,55.3987503,2.1078124,1200.0,1044.22498,34.9625015,1.0,,27.88,0.0,34.34,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:23+00:00,2025-10-17 06:57:23,,,,,,,,,,55.3612518,2.1078124,1200.0,1044.67505,34.9625015,1.0,,27.88,0.0,34.34,55.2562485,,55.2562485,0.0,144.225006,0.0
2025-10-17 06:57:24+00:00,2025-10-17 06:57:24,,,,,,,,,,55.3725014,2.12968755,1200.0,1045.27502,34.9625015,1.0,,27.88,0.0,34.98,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:25+00:00,2025-10-17 06:57:25,,,,,,,,,,55.4099998,2.1546874,1200.0,1045.65002,35.2750015,1.0,,27.88,0.0,34.98,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:26+00:00,2025-10-17 06:57:26,,,,,,,,,,55.4212494,2.1546874,1200.0,1046.25,35.6375008,1.0,,27.88,0.0,34.98,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:27+00:00,2025-10-17 06:57:27,,,,,,,,,,55.4099998,2.1890626,1200.0,1046.625,35.6375008,1.0,,27.88,0.0,34.98,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:28+00:00,2025-10-17 06:57:28,,,,,,,,,,55.3987503,2.23125005,1200.0,1047.22498,35.6375008,1.0,,27.88,0.0,34.98,55.2562485,52.20680375729881,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:29+00:00,2025-10-17 06:57:29,,,,,,,,,,55.4025002,2.23125005,1200.0,1047.67505,35.6375008,1.0,,27.88,0.0,34.98,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:30+00:00,2025-10-17 06:57:30,,,,,,,,,,55.3800011,2.28125,1200.0,1048.19995,35.9625015,1.0,,27.88,0.0,34.98,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:31+00:00,2025-10-17 06:57:31,,,,,,,,,,55.3837509,2.28125,1200.0,1048.57495,35.9749985,1.0,,27.88,0.0,34.98,55.2562485,,55.2562485,0.0,144.225006,0.0
2025-10-17 06:57:32+00:00,2025-10-17 06:57:32,,,,,,,,,,55.4025002,2.3359375,1200.0,1049.17505,35.9874992,1.0,,27.88,0.0,34.98,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:33+00:00,2025-10-17 06:57:33,,,,,,,,,,55.3800011,2.39374995,1200.0,1049.55005,35.9749985,1.0,,27.88,0.0,34.98,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:34+00:00,2025-10-17 06:57:34,,,,,,,,,,55.4025002,2.39374995,1200.0,1050.15002,35.9749985,1.0,,27.88,0.0,35.99,55.2562485,,55.2562485,0.0,144.225006,0.0
2025-10-17 06:57:35+00:00,2025-10-17 06:57:35,,,,,,,,,,55.3574982,2.4453125,1200.0,1050.52502,36.3875008,1.0,,27.88,0.0,35.99,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:36+00:00,2025-10-17 06:57:36,,,,,,,,,,55.3762512,2.4906249,1200.0,1051.05005,36.8375015,1.0,,27.88,0.0,35.99,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:37+00:00,2025-10-17 06:57:37,,,,,,,,,,55.3800011,2.4906249,1200.0,1051.42505,36.8375015,1.0,,27.88,0.0,35.99,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:38+00:00,2025-10-17 06:57:38,,,,,,,,,,55.3537483,2.5328126,1200.0,1051.94995,36.8375015,1.0,,27.88,0.0,35.99,55.2468758,,55.2468758,0.0,144.149994,0.0
2025-10-17 06:57:39+00:00,2025-10-17 06:57:39,,,,,,,,,,55.3912506,2.5328126,1200.0,1052.32495,36.8499985,1.0,,27.88,0.0,35.99,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:40+00:00,2025-10-17 06:57:40,,,,,,,,,,55.3687515,2.5703125,1200.0,1052.84998,36.5999985,1.0,,27.88,0.0,35.99,55.2562485,,55.2562485,0.0,144.225006,0.0
2025-10-17 06:57:41+00:00,2025-10-17 06:57:41,,,,,,,,,,55.3987503,2.60625005,1200.0,1053.22498,36.5875015,1.0,,27.88,0.0,35.99,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:57:42+00:00,2025-10-17 06:57:42,,,,,,,,,,55.3687515,2.60625005,1200.0,1053.75,36.5875015,1.0,,27.88,0.0,35.99,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:57:43+00:00,2025-10-17 06:57:43,,,,,,,,,,55.3800011,2.6328125,1200.0,1054.125,36.5875015,1.0,,27.88,0.0,35.99,55.2562485,52.20680375729881,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:44+00:00,2025-10-17 06:57:44,,,,,,,,,,55.3987503,2.65625,1200.0,1054.65002,36.5875015,1.0,,27.88,0.0,36.54,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:45+00:00,2025-10-17 06:57:45,,,,,,,,,,55.3875008,2.65625,1200.0,1054.94995,36.5875015,1.0,,27.88,0.0,36.54,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:46+00:00,2025-10-17 06:57:46,,,,,,,,,,55.3687515,2.671875,1200.0,1055.47498,36.5875015,1.0,,27.88,0.0,36.54,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:57:47+00:00,2025-10-17 06:57:47,,,,,,,,,,55.3800011,2.671875,1200.0,1055.77502,36.5875015,1.0,,27.88,0.0,36.54,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:57:48+00:00,2025-10-17 06:57:48,,,,,,,,,,55.3800011,2.6890626,1200.0,1056.30005,36.5875015,1.0,,27.88,0.0,36.54,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:49+00:00,2025-10-17 06:57:49,,,,,,,,,,55.3762512,2.69843745,1200.0,1056.59998,36.5875015,1.0,,27.88,0.0,36.54,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:57:50+00:00,2025-10-17 06:57:50,,,,,,,,,,55.3762512,2.69843745,1200.0,1057.125,36.75,1.0,,27.88,0.0,36.54,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:57:51+00:00,2025-10-17 06:57:51,,,,,,,,,,55.3950005,2.703125,1200.0,1057.42505,36.7625008,1.0,,27.88,0.0,36.54,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:57:52+00:00,2025-10-17 06:57:52,,,,,,,,,,55.3687515,2.7109375,1200.0,1057.875,36.7625008,1.0,,27.88,0.0,36.54,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:57:53+00:00,2025-10-17 06:57:53,,,,,,,,,,55.4137497,2.7109375,1200.0,1058.25,36.7625008,1.0,,27.88,0.0,36.54,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:57:54+00:00,2025-10-17 06:57:54,,,,,,,,,,55.3725014,2.71875,1200.0,1058.69995,36.75,1.0,,27.88,0.0,36.77,55.2468758,,55.2468758,0.0,147.074997,0.0
2025-10-17 06:57:55+00:00,2025-10-17 06:57:55,,,,,,,,,,55.3650017,2.71875,1200.0,1059.0,36.9500008,1.0,,27.88,0.0,36.77,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:57:56+00:00,2025-10-17 06:57:56,,,,,,,,,,55.3762512,2.73125005,1200.0,1059.44995,37.1749992,1.0,,27.88,0.0,36.77,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:57:57+00:00,2025-10-17 06:57:57,,,,,,,,,,55.3800011,2.7484374,1200.0,1059.75,37.1749992,1.0,,27.88,0.0,36.77,55.2562485,52.20680375729881,55.2562485,0.0,147.0,0.0
2025-10-17 06:57:58+00:00,2025-10-17 06:57:58,,,,,,,,,,55.3725014,2.7484374,1200.0,1060.19995,37.1749992,1.0,,27.88,0.0,36.77,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:57:59+00:00,2025-10-17 06:57:59,,,,,,,,,,55.3987503,2.7718749,1200.0,1060.5,37.1749992,1.0,,27.88,0.0,36.77,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:58:00+00:00,2025-10-17 06:58:00,,,,,,,,,,55.3800011,2.80156255,1200.0,1060.875,37.8250008,1.0,,27.88,0.0,36.77,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:58:01+00:00,2025-10-17 06:58:01,,,,,,,,,,55.3687515,2.80156255,1200.0,1061.17505,37.8499985,1.0,,27.88,0.0,36.77,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 06:58:02+00:00,2025-10-17 06:58:02,,,,,,,,,,55.3762512,2.83281255,1200.0,1061.625,37.8624992,1.0,,27.88,0.0,36.77,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:58:03+00:00,2025-10-17 06:58:03,,,,,,,,,,55.3762512,2.83281255,1200.0,1061.84998,37.8499985,1.0,,27.88,0.0,36.77,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:58:04+00:00,2025-10-17 06:58:04,,,,,,,,,,55.3875008,2.86249995,1200.0,1062.30005,37.8499985,1.0,,27.88,0.0,37.88,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:58:05+00:00,2025-10-17 06:58:05,,,,,,,,,,55.3725014,2.87968755,1200.0,1062.59998,37.8499985,1.0,,27.88,0.0,37.88,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:58:06+00:00,2025-10-17 06:58:06,,,,,,,,,,55.3987503,2.87968755,1200.0,1062.97498,37.8499985,1.0,,27.88,0.0,37.88,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:58:07+00:00,2025-10-17 06:58:07,,,,,,,,,,55.3987503,2.88593745,1200.0,1063.27502,37.8499985,1.0,,27.88,0.0,37.88,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:08+00:00,2025-10-17 06:58:08,,,,,,,,,,55.4099998,2.8812499,1200.0,1063.65002,37.8499985,1.0,,27.88,0.0,37.88,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:09+00:00,2025-10-17 06:58:09,,,,,,,,,,55.4137497,2.8812499,1200.0,1063.94995,37.8499985,1.0,,27.88,0.0,37.88,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:10+00:00,2025-10-17 06:58:10,,,,,,,,,,55.3800011,2.87031245,1200.0,1064.40002,38.0125008,1.0,,27.88,0.0,37.88,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:11+00:00,2025-10-17 06:58:11,,,,,,,,,,55.3875008,2.87031245,1200.0,1064.625,38.0250015,1.0,,27.88,0.0,37.88,55.2468758,,55.2468758,0.0,145.649994,0.0
2025-10-17 06:58:12+00:00,2025-10-17 06:58:12,,,,,,,,,,55.3762512,2.85625005,1200.0,1065.0,38.0250015,1.0,,27.88,0.0,37.88,55.2562485,52.20680375729881,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:13+00:00,2025-10-17 06:58:13,,,,,,,,,,55.3574982,2.84687495,1200.0,1065.30005,38.0250015,1.0,,27.88,0.0,37.88,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:14+00:00,2025-10-17 06:58:14,,,,,,,,,,55.3687515,2.84687495,1200.0,1065.67505,38.0250015,1.0,,27.88,0.0,37.98,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:15+00:00,2025-10-17 06:58:15,,,,,,,,,,55.3650017,2.84687495,1200.0,1065.90002,38.0250015,1.0,,27.88,0.0,37.98,55.2468758,,55.2468758,0.0,145.649994,0.0
2025-10-17 06:58:16+00:00,2025-10-17 06:58:16,,,,,,,,,,55.3800011,2.85625005,1200.0,1066.27502,38.0250015,1.0,,27.88,0.0,37.98,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:58:17+00:00,2025-10-17 06:58:17,,,,,,,,,,55.3650017,2.85625005,1200.0,1066.5,38.0250015,1.0,,27.88,0.0,37.98,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:18+00:00,2025-10-17 06:58:18,,,,,,,,,,55.3837509,2.86249995,1200.0,1066.875,38.0250015,1.0,,27.88,0.0,37.98,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:19+00:00,2025-10-17 06:58:19,,,,,,,,,,55.3875008,2.86249995,1200.0,1067.09998,38.0250015,1.0,,27.88,0.0,37.98,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:58:20+00:00,2025-10-17 06:58:20,,,,,,,,,,55.3612518,2.8671875,1200.0,1067.47498,38.0250015,1.0,,27.88,0.0,37.98,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:58:21+00:00,2025-10-17 06:58:21,,,,,,,,,,55.3912506,2.8765626,1200.0,1067.69995,38.0250015,1.0,,27.88,0.0,37.98,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:22+00:00,2025-10-17 06:58:22,,,,,,,,,,55.3837509,2.8765626,1200.0,1068.07495,38.0250015,1.0,,27.88,0.0,37.98,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:23+00:00,2025-10-17 06:58:23,,,,,,,,,,55.3687515,2.8968749,1200.0,1068.30005,38.0250015,1.0,,27.88,0.0,37.98,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:24+00:00,2025-10-17 06:58:24,,,,,,,,,,55.3950005,2.93437505,1200.0,1068.67505,38.0250015,1.0,,27.88,0.0,38.03,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:25+00:00,2025-10-17 06:58:25,,,,,,,,,,55.3912506,2.93437505,1200.0,1068.90002,38.0625,1.0,,27.88,0.0,38.03,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:26+00:00,2025-10-17 06:58:26,,,,,,,,,,55.3687515,2.9859376,1200.0,1069.19995,38.1124992,1.0,,27.88,0.0,38.03,55.2562485,,55.2562485,0.0,144.300003,0.0
2025-10-17 06:58:27+00:00,2025-10-17 06:58:27,,,,,,,,,,55.3725014,2.9859376,1200.0,1069.42505,38.1124992,1.0,,27.88,0.0,38.03,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:28+00:00,2025-10-17 06:58:28,,,,,,,,,,55.4099998,3.0406251,1200.0,1069.80005,38.1124992,1.0,,27.88,0.0,38.03,55.2562485,52.20680375729881,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:29+00:00,2025-10-17 06:58:29,,,,,,,,,,55.4099998,3.10625005,1200.0,1069.94995,38.1124992,1.0,,27.88,0.0,38.03,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:30+00:00,2025-10-17 06:58:30,,,,,,,,,,55.4137497,3.10625005,1200.0,1070.25,37.625,1.0,,27.88,0.0,38.03,55.2562485,,55.2562485,0.0,144.074997,0.0
2025-10-17 06:58:31+00:00,2025-10-17 06:58:31,,,,,,,,,,55.3687515,3.1937499,1200.0,1070.47498,37.5999985,1.0,,27.88,0.0,38.03,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:32+00:00,2025-10-17 06:58:32,,,,,,,,,,55.4099998,3.30156255,1200.0,1070.77502,37.5999985,1.0,,27.88,0.0,38.03,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:33+00:00,2025-10-17 06:58:33,,,,,,,,,,55.3912506,3.30156255,1200.0,1071.0,37.5999985,1.0,,27.88,0.0,38.03,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:34+00:00,2025-10-17 06:58:34,,,,,,,,,,55.3687515,3.4124999,1200.0,1071.30005,37.5999985,1.0,,27.88,0.0,37.59,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:35+00:00,2025-10-17 06:58:35,,,,,,,,,,55.3687515,3.4124999,1200.0,1071.52502,37.2999992,1.0,,27.88,0.0,37.59,55.2468758,,55.2468758,0.0,144.149994,0.0
2025-10-17 06:58:36+00:00,2025-10-17 06:58:36,,,,,,,,,,55.3800011,3.51874995,1200.0,1071.75,37.0125008,1.0,,27.88,0.0,37.59,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:37+00:00,2025-10-17 06:58:37,,,,,,,,,,55.3800011,3.6187501,1200.0,1071.97498,37.0125008,1.0,,27.88,0.0,37.59,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:38+00:00,2025-10-17 06:58:38,,,,,,,,,,55.3725014,3.6187501,1200.0,1072.27502,37.0125008,1.0,,27.88,0.0,37.59,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:39+00:00,2025-10-17 06:58:39,,,,,,,,,,55.3650017,3.71406245,1200.0,1072.42505,37.0125008,1.0,,27.88,0.0,37.59,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:40+00:00,2025-10-17 06:58:40,,,,,,,,,,55.3725014,3.8140626,1200.0,1072.72498,37.0,1.0,,27.88,0.0,37.59,55.2562485,,55.2562485,0.0,144.225006,0.0
2025-10-17 06:58:41+00:00,2025-10-17 06:58:41,,,,,,,,,,55.3950005,3.8140626,1200.0,1072.875,36.4124985,1.0,,27.88,0.0,37.59,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:42+00:00,2025-10-17 06:58:42,,,,,,,,,,55.4025002,3.9124999,1200.0,1073.09998,36.4124985,1.0,,27.88,0.0,37.59,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:43+00:00,2025-10-17 06:58:43,,,,,,,,,,55.40625,3.9124999,1200.0,1073.32495,36.4249992,1.0,,27.88,0.0,37.59,55.2562485,52.20680375729881,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:44+00:00,2025-10-17 06:58:44,,,,,,,,,,55.3725014,4.0078125,1200.0,1073.55005,36.4124985,1.0,,27.88,0.0,36.41,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:45+00:00,2025-10-17 06:58:45,,,,,,,,,,55.3725014,4.09687519,1200.0,1073.77502,36.25,1.0,,27.88,0.0,36.41,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:46+00:00,2025-10-17 06:58:46,,,,,,,,,,55.3612518,4.09687519,1200.0,1073.92505,36.0750008,1.0,,27.88,0.0,36.41,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:47+00:00,2025-10-17 06:58:47,,,,,,,,,,55.40625,4.1781249,1200.0,1074.15002,36.0750008,1.0,,27.88,0.0,36.41,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:48+00:00,2025-10-17 06:58:48,,,,,,,,,,55.3687515,4.25,1200.0,1074.30005,36.0750008,1.0,,27.88,0.0,36.41,55.2562485,,55.2562485,0.0,144.074997,0.0
2025-10-17 06:58:49+00:00,2025-10-17 06:58:49,,,,,,,,,,55.3574982,4.25,1200.0,1074.52502,36.0875015,1.0,,27.88,0.0,36.41,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:58:50+00:00,2025-10-17 06:58:50,,,,,,,,,,55.3762512,4.3187499,1200.0,1074.75,35.4874992,1.0,,27.88,0.0,36.41,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:51+00:00,2025-10-17 06:58:51,,,,,,,,,,55.3950005,4.3187499,1200.0,1074.82495,35.4625015,1.0,,27.88,0.0,36.41,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:52+00:00,2025-10-17 06:58:52,,,,,,,,,,55.3800011,4.3828125,1200.0,1075.05005,35.4749985,1.0,,27.88,0.0,36.41,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:58:53+00:00,2025-10-17 06:58:53,,,,,,,,,,55.3837509,4.44062519,1200.0,1075.19995,35.4749985,1.0,,27.88,0.0,36.41,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:58:54+00:00,2025-10-17 06:58:54,,,,,,,,,,55.40625,4.44062519,1200.0,1075.42505,35.4625015,1.0,,27.88,0.0,35.47,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:55+00:00,2025-10-17 06:58:55,,,,,,,,,,55.3650017,4.5015626,1200.0,1075.57495,35.0499992,1.0,,27.88,0.0,35.47,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:56+00:00,2025-10-17 06:58:56,,,,,,,,,,55.3650017,4.56562519,1200.0,1075.72498,34.625,1.0,,27.88,0.0,35.47,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:58:57+00:00,2025-10-17 06:58:57,,,,,,,,,,55.3912506,4.56562519,1200.0,1075.875,34.625,1.0,,27.88,0.0,35.47,55.2562485,52.20680375729881,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:58+00:00,2025-10-17 06:58:58,,,,,,,,,,55.3875008,4.640625,1200.0,1076.02502,34.625,1.0,,27.88,0.0,35.47,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:58:59+00:00,2025-10-17 06:58:59,,,,,,,,,,55.3837509,4.640625,1200.0,1076.25,34.625,1.0,,27.88,0.0,35.47,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 06:59:00+00:00,2025-10-17 06:59:00,,,,,,,,,,55.3725014,4.72187519,1200.0,1076.40002,34.375,1.0,,27.88,0.0,35.47,55.2562485,,55.2562485,0.0,147.149994,0.0
2025-10-17 06:59:01+00:00,2025-10-17 06:59:01,,,,,,,,,,55.3612518,4.80000019,1200.0,1076.47498,34.375,1.0,,27.88,0.0,35.47,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:02+00:00,2025-10-17 06:59:02,,,,,,,,,,55.3800011,4.80000019,1200.0,1076.625,34.375,1.0,,27.88,0.0,35.47,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:03+00:00,2025-10-17 06:59:03,,,,,,,,,,55.3650017,4.87031269,1200.0,1076.77502,34.375,1.0,,27.88,0.0,35.47,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 06:59:04+00:00,2025-10-17 06:59:04,,,,,,,,,,55.3912506,4.93281269,1200.0,1076.92505,34.375,1.0,,27.88,0.0,34.38,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:05+00:00,2025-10-17 06:59:05,,,,,,,,,,55.3650017,4.93281269,1200.0,1077.07495,34.4124985,1.0,,27.88,0.0,34.38,55.2562485,,55.2562485,0.0,147.149994,0.0
2025-10-17 06:59:06+00:00,2025-10-17 06:59:06,,,,,,,,,,55.3650017,4.9859376,1200.0,1077.22498,34.4500008,1.0,,27.88,0.0,34.38,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:07+00:00,2025-10-17 06:59:07,,,,,,,,,,55.4025002,5.03593731,1200.0,1077.30005,34.4500008,1.0,,27.88,0.0,34.38,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:08+00:00,2025-10-17 06:59:08,,,,,,,,,,55.3687515,5.03593731,1200.0,1077.44995,34.4500008,1.0,,27.88,0.0,34.38,55.2468758,,55.2468758,0.0,147.074997,0.0
2025-10-17 06:59:09+00:00,2025-10-17 06:59:09,,,,,,,,,,55.4137497,5.08906269,1200.0,1077.59998,34.4625015,1.0,,27.88,0.0,34.38,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:10+00:00,2025-10-17 06:59:10,,,,,,,,,,55.3837509,5.08906269,1200.0,1077.75,34.2125015,1.0,,27.88,0.0,34.38,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:11+00:00,2025-10-17 06:59:11,,,,,,,,,,55.40625,5.1343751,1200.0,1077.75,34.2000008,1.0,,27.88,0.0,34.38,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 06:59:12+00:00,2025-10-17 06:59:12,,,,,,,,,,55.40625,5.17656231,1200.0,1077.90002,34.2000008,1.0,,27.88,0.0,34.38,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:13+00:00,2025-10-17 06:59:13,,,,,,,,,,55.3612518,5.17656231,1200.0,1078.05005,34.2000008,1.0,,27.88,0.0,34.38,55.2562485,52.20680375729881,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:14+00:00,2025-10-17 06:59:14,,,,,,,,,,55.3800011,5.2203126,1200.0,1078.125,34.2000008,1.0,,27.88,0.0,34.25,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:15+00:00,2025-10-17 06:59:15,,,,,,,,,,55.3800011,5.2203126,1200.0,1078.19995,34.5750008,1.0,,27.88,0.0,34.25,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 06:59:16+00:00,2025-10-17 06:59:16,,,,,,,,,,55.3650017,5.27656269,1200.0,1078.34998,34.9625015,1.0,,27.88,0.0,34.25,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:17+00:00,2025-10-17 06:59:17,,,,,,,,,,55.3987503,5.34375,1200.0,1078.42505,34.9625015,1.0,,27.88,0.0,34.25,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:18+00:00,2025-10-17 06:59:18,,,,,,,,,,55.3612518,5.34375,1200.0,1078.5,34.9625015,1.0,,27.88,0.0,34.25,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:19+00:00,2025-10-17 06:59:19,,,,,,,,,,55.4099998,5.4046874,1200.0,1078.57495,34.9625015,1.0,,27.88,0.0,34.25,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:20+00:00,2025-10-17 06:59:20,,,,,,,,,,55.3875008,5.4515624,1200.0,1078.72498,34.5499992,1.0,,27.88,0.0,34.25,55.2468758,,55.2468758,0.0,147.074997,0.0
2025-10-17 06:59:21+00:00,2025-10-17 06:59:21,,,,,,,,,,55.3950005,5.4515624,1200.0,1078.80005,34.5374985,1.0,,27.88,0.0,34.25,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 06:59:22+00:00,2025-10-17 06:59:22,,,,,,,,,,55.3950005,5.49687481,1200.0,1078.875,34.5374985,1.0,,27.88,0.0,34.25,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:59:23+00:00,2025-10-17 06:59:23,,,,,,,,,,55.3725014,5.55000019,1200.0,1078.94995,34.5374985,1.0,,27.88,0.0,34.25,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:59:24+00:00,2025-10-17 06:59:24,,,,,,,,,,55.3875008,5.55000019,1200.0,1079.09998,34.5374985,1.0,,27.88,0.0,34.56,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:59:25+00:00,2025-10-17 06:59:25,,,,,,,,,,55.3725014,5.6078124,1200.0,1079.02502,34.7125015,1.0,,27.88,0.0,34.56,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:59:26+00:00,2025-10-17 06:59:26,,,,,,,,,,55.3837509,5.6078124,1200.0,1079.17505,34.875,1.0,,27.88,0.0,34.56,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:59:27+00:00,2025-10-17 06:59:27,,,,,,,,,,55.3875008,5.6640625,1200.0,1079.25,34.875,1.0,,27.88,0.0,34.56,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:59:28+00:00,2025-10-17 06:59:28,,,,,,,,,,55.3800011,5.70781231,1200.0,1079.32495,34.875,1.0,,27.88,0.0,34.56,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:59:29+00:00,2025-10-17 06:59:29,,,,,,,,,,55.4324989,5.70781231,1200.0,1079.32495,34.875,1.0,,27.88,0.0,34.56,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:59:30+00:00,2025-10-17 06:59:30,,,,,,,,,,55.3837509,5.7437501,1200.0,1079.40002,36.0625,1.0,,27.88,0.0,34.56,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:59:31+00:00,2025-10-17 06:59:31,,,,,,,,,,55.3912506,5.7718749,1200.0,1079.47498,36.0750008,1.0,,27.88,0.0,34.56,55.2562485,52.20680375729881,55.2562485,0.0,145.574997,0.0
2025-10-17 06:59:32+00:00,2025-10-17 06:59:32,,,,,,,,,,55.3687515,5.7718749,1200.0,1079.47498,36.0750008,1.0,,27.88,0.0,34.56,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:59:33+00:00,2025-10-17 06:59:33,,,,,,,,,,55.3837509,5.80000019,1200.0,1079.55005,46.3624992,1.0,,27.88,0.0,34.56,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:59:34+00:00,2025-10-17 06:59:34,,,,,,,,,,55.3725014,5.80000019,1200.0,1079.625,54.7625008,1.0,,23.86,0.0,36.07,55.2562485,,55.2562485,0.0,144.375,0.0
2025-10-17 06:59:35+00:00,2025-10-17 06:59:35,,,,,,,,,,55.3837509,5.8343749,1200.0,1079.69995,55.8250008,1.0,,23.86,0.0,36.07,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:36+00:00,2025-10-17 06:59:36,,,,,,,,,,55.4212494,5.8734374,1200.0,1079.69995,56.7000008,1.0,,23.86,0.0,36.07,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:37+00:00,2025-10-17 06:59:37,,,,,,,,,,55.3725014,5.8734374,1200.0,1079.77502,56.7000008,1.0,,23.86,0.0,36.07,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:38+00:00,2025-10-17 06:59:38,,,,,,,,,,55.40625,5.9140625,1200.0,1079.77502,56.7000008,1.0,,23.86,0.0,36.07,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:39+00:00,2025-10-17 06:59:39,,,,,,,,,,55.3950005,5.9546876,1200.0,1079.77502,56.7000008,1.0,,23.86,0.0,36.07,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:40+00:00,2025-10-17 06:59:40,,,,,,,,,,55.3612518,5.9546876,1200.0,1079.84998,56.4500008,1.0,,23.86,0.0,36.07,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:41+00:00,2025-10-17 06:59:41,,,,,,,,,,55.3837509,5.9984374,1200.0,1079.84998,56.4500008,1.0,,23.86,0.0,36.07,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:42+00:00,2025-10-17 06:59:42,,,,,,,,,,55.3800011,5.9984374,1200.0,1079.84998,56.4375,1.0,,23.86,0.0,36.07,55.2562485,52.20680375729881,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:43+00:00,2025-10-17 06:59:43,,,,,,,,,,55.3762512,6.0453124,1200.0,1079.84998,56.4500008,1.0,,23.86,0.0,36.07,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:44+00:00,2025-10-17 06:59:44,,,,,,,,,,55.3762512,6.09062481,1200.0,1079.84998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:45+00:00,2025-10-17 06:59:45,,,,,,,,,,55.3800011,6.09062481,1200.0,1079.92505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:46+00:00,2025-10-17 06:59:46,,,,,,,,,,55.3837509,6.13749981,1200.0,1079.92505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:47+00:00,2025-10-17 06:59:47,,,,,,,,,,55.3762512,6.1796875,1200.0,1079.92505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.074997,0.0
2025-10-17 06:59:48+00:00,2025-10-17 06:59:48,,,,,,,,,,55.3837509,6.1796875,1200.0,1079.92505,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:49+00:00,2025-10-17 06:59:49,,,,,,,,,,55.3762512,6.2249999,1200.0,1079.92505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:50+00:00,2025-10-17 06:59:50,,,,,,,,,,55.3987503,6.2249999,1200.0,1079.92505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:51+00:00,2025-10-17 06:59:51,,,,,,,,,,55.40625,6.2718749,1200.0,1079.92505,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:52+00:00,2025-10-17 06:59:52,,,,,,,,,,55.3537483,6.32499981,1200.0,1079.84998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:53+00:00,2025-10-17 06:59:53,,,,,,,,,,55.3725014,6.32499981,1200.0,1079.84998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:54+00:00,2025-10-17 06:59:54,,,,,,,,,,55.3800011,6.37968731,1200.0,1079.84998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.149994,0.0
2025-10-17 06:59:55+00:00,2025-10-17 06:59:55,,,,,,,,,,55.3612518,6.4296875,1200.0,1079.84998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,144.074997,0.0
2025-10-17 06:59:56+00:00,2025-10-17 06:59:56,,,,,,,,,,55.3762512,6.4296875,1200.0,1079.84998,56.4500008,1.0,,23.86,1.0,56.39,55.2468758,,55.2468758,0.0,145.5,0.0
2025-10-17 06:59:57+00:00,2025-10-17 06:59:57,,,,,,,,,,55.3800011,6.47343731,1200.0,1079.77502,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 06:59:58+00:00,2025-10-17 06:59:58,,,,,,,,,,55.3950005,6.47343731,1200.0,1079.77502,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 06:59:59+00:00,2025-10-17 06:59:59,,,,,,,,,,55.3800011,6.5140624,1200.0,1079.77502,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 07:00:00+00:00,2025-10-17 07:00:00,,,,,,,,,,55.4025002,6.55937481,1200.0,1079.69995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:01+00:00,2025-10-17 07:00:01,,,,,,,,,,55.3950005,6.55937481,1200.0,1079.69995,56.4500008,1.0,,23.86,1.0,56.39,55.2468758,,55.2468758,0.0,145.649994,0.0
2025-10-17 07:00:02+00:00,2025-10-17 07:00:02,,,,,,,,,,55.3875008,6.6078124,1200.0,1079.625,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:03+00:00,2025-10-17 07:00:03,,,,,,,,,,55.3800011,6.65625,1200.0,1079.55005,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:04+00:00,2025-10-17 07:00:04,,,,,,,,,,55.3762512,6.65625,1200.0,1079.55005,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:00:05+00:00,2025-10-17 07:00:05,,,,,,,,,,55.3612518,6.703125,1200.0,1079.47498,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:06+00:00,2025-10-17 07:00:06,,,,,,,,,,55.3725014,6.703125,1200.0,1079.47498,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:07+00:00,2025-10-17 07:00:07,,,,,,,,,,55.4025002,6.74687481,1200.0,1079.40002,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:08+00:00,2025-10-17 07:00:08,,,,,,,,,,55.3725014,6.7953124,1200.0,1079.32495,56.4500008,1.0,,23.86,1.0,56.39,55.2468758,,55.2468758,0.0,147.074997,0.0
2025-10-17 07:00:09+00:00,2025-10-17 07:00:09,,,,,,,,,,55.3650017,6.7953124,1200.0,1079.25,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:10+00:00,2025-10-17 07:00:10,,,,,,,,,,55.3800011,6.8531251,1200.0,1079.17505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:11+00:00,2025-10-17 07:00:11,,,,,,,,,,55.3875008,6.91718769,1200.0,1079.17505,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:00:12+00:00,2025-10-17 07:00:12,,,,,,,,,,55.3650017,6.91718769,1200.0,1079.02502,56.4375,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:13+00:00,2025-10-17 07:00:13,,,,,,,,,,55.3912506,6.97968769,1200.0,1078.94995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:14+00:00,2025-10-17 07:00:14,,,,,,,,,,55.3762512,6.97968769,1200.0,1078.94995,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.375,0.0
2025-10-17 07:00:15+00:00,2025-10-17 07:00:15,,,,,,,,,,55.3725014,7.0390625,1200.0,1078.875,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:00:16+00:00,2025-10-17 07:00:16,,,,,,,,,,55.3687515,7.0953126,1200.0,1078.80005,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:00:17+00:00,2025-10-17 07:00:17,,,,,,,,,,55.3800011,7.0953126,1200.0,1078.65002,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:00:18+00:00,2025-10-17 07:00:18,,,,,,,,,,55.3687515,7.1484375,1200.0,1078.57495,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:19+00:00,2025-10-17 07:00:19,,,,,,,,,,55.3912506,7.203125,1200.0,1078.5,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:00:20+00:00,2025-10-17 07:00:20,,,,,,,,,,55.3875008,7.203125,1200.0,1078.42505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:21+00:00,2025-10-17 07:00:21,,,,,,,,,,55.4025002,7.25312519,1200.0,1078.34998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:22+00:00,2025-10-17 07:00:22,,,,,,,,,,55.3837509,7.25312519,1200.0,1078.27502,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:23+00:00,2025-10-17 07:00:23,,,,,,,,,,55.3837509,7.296875,1200.0,1078.125,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:00:24+00:00,2025-10-17 07:00:24,,,,,,,,,,55.4099998,7.33906269,1200.0,1078.05005,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:25+00:00,2025-10-17 07:00:25,,,,,,,,,,55.3687515,7.33906269,1200.0,1077.90002,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:26+00:00,2025-10-17 07:00:26,,,,,,,,,,55.3950005,7.3828125,1200.0,1077.82495,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:27+00:00,2025-10-17 07:00:27,,,,,,,,,,55.3687515,7.42656231,1200.0,1077.75,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,147.0,0.0
2025-10-17 07:00:28+00:00,2025-10-17 07:00:28,,,,,,,,,,55.3987503,7.42656231,1200.0,1077.59998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:29+00:00,2025-10-17 07:00:29,,,,,,,,,,55.3612518,7.4703126,1200.0,1077.52502,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:30+00:00,2025-10-17 07:00:30,,,,,,,,,,55.4099998,7.4703126,1200.0,1077.44995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:31+00:00,2025-10-17 07:00:31,,,,,,,,,,55.3612518,7.515625,1200.0,1077.30005,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:00:32+00:00,2025-10-17 07:00:32,,,,,,,,,,55.3762512,7.56562519,1200.0,1077.22498,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:33+00:00,2025-10-17 07:00:33,,,,,,,,,,55.40625,7.56562519,1200.0,1077.07495,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:34+00:00,2025-10-17 07:00:34,,,,,,,,,,55.3912506,7.62031269,1200.0,1076.92505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:35+00:00,2025-10-17 07:00:35,,,,,,,,,,55.3837509,7.6812501,1199.55005,1076.84998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:36+00:00,2025-10-17 07:00:36,,,,,,,,,,55.3912506,7.6812501,1199.02502,1076.69995,56.4500008,1.0,,23.86,1.0,56.39,55.2468758,,55.2468758,0.0,147.074997,0.0
2025-10-17 07:00:37+00:00,2025-10-17 07:00:37,,,,,,,,,,55.4025002,7.7437501,1198.125,1076.55005,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:38+00:00,2025-10-17 07:00:38,,,,,,,,,,55.4025002,7.7437501,1197.59998,1076.47498,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:00:39+00:00,2025-10-17 07:00:39,,,,,,,,,,55.3762512,7.80000019,1196.69995,1076.32495,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.5,0.0
2025-10-17 07:00:40+00:00,2025-10-17 07:00:40,54.0,41.0,41.0,54.0,54.0,3.8265950429978632,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3612518,7.84843731,1196.09998,1076.17505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:41+00:00,2025-10-17 07:00:41,,,,,,,,,,55.3650017,7.84843731,1195.27502,1076.02502,56.4375,1.0,,23.86,1.0,56.39,55.2468758,,55.2468758,0.0,145.649994,0.0
2025-10-17 07:00:42+00:00,2025-10-17 07:00:42,,,,,,,,,,55.3650017,7.88749981,1194.67505,1075.94995,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 07:00:43+00:00,2025-10-17 07:00:43,,,,,,,,,,55.3800011,7.9296875,1193.77502,1075.80005,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:44+00:00,2025-10-17 07:00:44,,,,,,,,,,55.4212494,7.9296875,1193.17505,1075.65002,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:45+00:00,2025-10-17 07:00:45,54.0,41.0,41.0,54.0,54.0,3.6999184428229883,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3762512,7.9781251,1192.27502,1075.42505,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:46+00:00,2025-10-17 07:00:46,,,,,,,,,,55.3762512,7.9781251,1191.75,1075.34998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:47+00:00,2025-10-17 07:00:47,,,,,,,,,,55.4174995,8.03437519,1190.84998,1075.19995,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 07:00:48+00:00,2025-10-17 07:00:48,,,,,,,,,,55.3762512,8.09843731,1190.25,1075.05005,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:49+00:00,2025-10-17 07:00:49,,,,,,,,,,55.3837509,8.09843731,1189.42505,1074.90002,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:50+00:00,2025-10-17 07:00:50,54.0,41.0,41.0,54.0,54.0,3.8805598196118942,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.4137497,8.15937519,1188.82495,1074.82495,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 07:00:51+00:00,2025-10-17 07:00:51,,,,,,,,,,55.3687515,8.21406269,1188.0,1074.59998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:52+00:00,2025-10-17 07:00:52,,,,,,,,,,55.3725014,8.21406269,1187.40002,1074.44995,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:53+00:00,2025-10-17 07:00:53,,,,,,,,,,55.3950005,8.265625,1186.57495,1074.30005,56.4375,1.0,,23.86,1.0,56.39,55.2468758,,55.2468758,0.0,145.574997,0.0
2025-10-17 07:00:54+00:00,2025-10-17 07:00:54,,,,,,,,,,55.3650017,8.265625,1185.97498,1074.07495,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:55+00:00,2025-10-17 07:00:55,54.0,41.0,41.0,54.0,54.0,3.6805007797581912,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3762512,8.32499981,1185.07495,1073.92505,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 07:00:56+00:00,2025-10-17 07:00:56,,,,,,,,,,55.3987503,8.37656212,1184.47498,1073.77502,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,145.574997,0.0
2025-10-17 07:00:57+00:00,2025-10-17 07:00:57,,,,,,,,,,55.3912506,8.37656212,1183.65002,1073.625,56.4375,1.0,,23.86,1.0,56.39,55.2468758,,55.2468758,0.0,145.574997,0.0
2025-10-17 07:00:58+00:00,2025-10-17 07:00:58,,,,,,,,,,55.3987503,8.42500019,1183.05005,1073.47498,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 07:00:59+00:00,2025-10-17 07:00:59,,,,,,,,,,55.3762512,8.46718788,1182.15002,1073.25,56.4375,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,145.649994,0.0
2025-10-17 07:01:00+00:00,2025-10-17 07:01:00,54.0,41.0,41.0,54.0,54.0,3.378424434531732,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3687515,8.46718788,1181.55005,1073.09998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:01:01+00:00,2025-10-17 07:01:01,,,,,,,,,,55.3800011,8.5078125,1180.72498,1072.94995,56.4500008,1.0,,23.86,1.0,56.39,55.2468758,,55.2468758,0.0,145.649994,0.0
2025-10-17 07:01:02+00:00,2025-10-17 07:01:02,,,,,,,,,,55.3875008,8.5078125,1180.125,1072.72498,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.649994,0.0
2025-10-17 07:01:03+00:00,2025-10-17 07:01:03,,,,,,,,,,55.3725014,8.55312538,1179.22498,1072.5,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:01:04+00:00,2025-10-17 07:01:04,,,,,,,,,,55.3912506,8.59843731,1178.625,1072.34998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,145.574997,0.0
2025-10-17 07:01:05+00:00,2025-10-17 07:01:05,54.0,41.0,41.0,54.0,54.0,3.0699554319393902,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3650017,8.59843731,1177.80005,1072.125,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,146.100006,0.0
2025-10-17 07:01:06+00:00,2025-10-17 07:01:06,,,,,,,,,,55.3574982,8.64375019,1177.19995,1071.97498,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
