time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:01:07+00:00,2025-10-17 07:01:07,,,,,,,,,,55.3612518,8.68437481,1176.30005,1071.82495,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:08+00:00,2025-10-17 07:01:08,,,,,,,,,,55.3612518,8.68437481,1175.69995,1071.59998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:01:09+00:00,2025-10-17 07:01:09,,,,,,,,,,55.3725014,8.72500038,1174.80005,1071.44995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:10+00:00,2025-10-17 07:01:10,54.0,38.0,40.0,54.0,54.0,3.2148738464044997,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3650017,8.72500038,1174.19995,1071.22498,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:11+00:00,2025-10-17 07:01:11,,,,,,,,,,55.3612518,8.76718712,1173.375,1071.0,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:12+00:00,2025-10-17 07:01:12,,,,,,,,,,55.3612518,8.81093788,1172.77502,1070.77502,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:01:13+00:00,2025-10-17 07:01:13,,,,,,,,,,55.3800011,8.81093788,1171.875,1070.625,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.975006,0.0
2025-10-17 07:01:14+00:00,2025-10-17 07:01:14,,,,,,,,,,55.3687515,8.85000038,1171.27502,1070.40002,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:15+00:00,2025-10-17 07:01:15,54.0,38.0,40.0,54.0,54.0,3.916932417279573,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3875008,8.89218712,1170.44995,1070.17505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,148.5,0.0
2025-10-17 07:01:16+00:00,2025-10-17 07:01:16,,,,,,,,,,55.3687515,8.89218712,1169.92505,1070.02502,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:01:17+00:00,2025-10-17 07:01:17,,,,,,,,,,55.3537483,8.93593788,1169.02502,1069.80005,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:18+00:00,2025-10-17 07:01:18,,,,,,,,,,55.3687515,8.93593788,1168.42505,1069.57495,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:19+00:00,2025-10-17 07:01:19,,,,,,,,,,55.4099998,8.97968769,1167.59998,1069.34998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:20+00:00,2025-10-17 07:01:20,54.0,45.0,44.0,54.0,54.0,3.934299768441442,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3650017,9.02187538,1167.0,1069.19995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:21+00:00,2025-10-17 07:01:21,,,,,,,,,,55.3950005,9.02187538,1166.09998,1068.97498,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:22+00:00,2025-10-17 07:01:22,,,,,,,,,,55.3725014,9.06406212,1165.5,1068.75,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:23+00:00,2025-10-17 07:01:23,,,,,,,,,,55.3987503,9.10781288,1164.67505,1068.44995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:24+00:00,2025-10-17 07:01:24,,,,,,,,,,55.3875008,9.10781288,1164.07495,1068.30005,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:25+00:00,2025-10-17 07:01:25,54.0,44.0,42.0,54.0,54.0,3.7893813539763315,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3687515,9.15156269,1163.09998,1068.0,56.4375,1.0,,23.86,1.0,56.39,55.4249992,,55.4249992,0.0,148.574997,0.0
2025-10-17 07:01:26+00:00,2025-10-17 07:01:26,,,,,,,,,,55.3837509,9.15156269,1162.5,1067.84998,56.4500008,1.0,,23.86,1.0,56.39,55.4249992,,55.4249992,0.0,148.574997,0.0
2025-10-17 07:01:27+00:00,2025-10-17 07:01:27,,,,,,,,,,55.4025002,9.19218731,1161.59998,1067.55005,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:28+00:00,2025-10-17 07:01:28,,,,,,,,,,55.4025002,9.23124981,1161.0,1067.40002,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:29+00:00,2025-10-17 07:01:29,,,,,,,,,,55.3800011,9.23124981,1160.09998,1067.09998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:01:30+00:00,2025-10-17 07:01:30,54.0,44.0,42.0,54.0,54.0,3.5996076732722004,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3987503,9.27656269,1159.42505,1066.94995,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,148.574997,0.0
2025-10-17 07:01:31+00:00,2025-10-17 07:01:31,,,,,,,,,,55.3574982,9.32187462,1158.52502,1066.65002,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:32+00:00,2025-10-17 07:01:32,,,,,,,,,,55.3875008,9.32187462,1157.92505,1066.5,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:01:33+00:00,2025-10-17 07:01:33,,,,,,,,,,55.4212494,9.37187481,1156.94995,1066.19995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:34+00:00,2025-10-17 07:01:34,,,,,,,,,,55.3762512,9.37187481,1156.34998,1065.97498,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:35+00:00,2025-10-17 07:01:35,54.0,44.0,42.0,54.0,54.0,3.5150992338730873,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3950005,9.421875,1155.375,1065.67505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:36+00:00,2025-10-17 07:01:36,,,,,,,,,,55.3800011,9.47031212,1154.77502,1065.44995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:37+00:00,2025-10-17 07:01:37,,,,,,,,,,55.3875008,9.47031212,1153.875,1065.15002,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:01:38+00:00,2025-10-17 07:01:38,,,,,,,,,,55.3875008,9.51875019,1153.27502,1065.0,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:01:39+00:00,2025-10-17 07:01:39,,,,,,,,,,55.3687515,9.56718731,1152.30005,1064.625,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.274994,0.0
2025-10-17 07:01:40+00:00,2025-10-17 07:01:40,54.0,44.0,42.0,54.0,54.0,3.20667842641193,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3875008,9.56718731,1151.69995,1064.47498,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:41+00:00,2025-10-17 07:01:41,,,,,,,,,,55.3725014,9.60781288,1150.80005,1064.17505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,147.0,0.0
2025-10-17 07:01:42+00:00,2025-10-17 07:01:42,,,,,,,,,,55.3612518,9.60781288,1150.19995,1063.94995,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:43+00:00,2025-10-17 07:01:43,,,,,,,,,,55.3574982,9.63906288,1149.59998,1063.72498,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:44+00:00,2025-10-17 07:01:44,,,,,,,,,,55.3687515,9.66718769,1148.69995,1063.42505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:45+00:00,2025-10-17 07:01:45,54.0,44.0,42.0,54.0,54.0,2.91655007105186,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3687515,9.66718769,1147.80005,1063.125,56.4375,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:46+00:00,2025-10-17 07:01:46,,,,,,,,,,55.3800011,9.69218731,1147.19995,1062.90002,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:47+00:00,2025-10-17 07:01:47,,,,,,,,,,55.3650017,9.72031212,1146.30005,1062.59998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.149994,0.0
2025-10-17 07:01:48+00:00,2025-10-17 07:01:48,,,,,,,,,,55.3875008,9.72031212,1145.69995,1062.375,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:49+00:00,2025-10-17 07:01:49,,,,,,,,,,55.3837509,9.7578125,1144.80005,1062.07495,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:50+00:00,2025-10-17 07:01:50,54.0,44.0,42.0,54.0,54.0,3.058358605765819,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3725014,9.7578125,1144.19995,1061.77502,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:51+00:00,2025-10-17 07:01:51,,,,,,,,,,55.3650017,9.796875,1143.375,1061.55005,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:52+00:00,2025-10-17 07:01:52,,,,,,,,,,55.3987503,9.8359375,1142.77502,1061.32495,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:53+00:00,2025-10-17 07:01:53,,,,,,,,,,55.3762512,9.8359375,1141.875,1060.94995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:01:54+00:00,2025-10-17 07:01:54,,,,,,,,,,55.3687515,9.87343788,1141.27502,1060.72498,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:55+00:00,2025-10-17 07:01:55,54.0,45.0,42.0,54.0,54.0,2.333998622591583,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3574982,9.90468788,1140.44995,1060.42505,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:56+00:00,2025-10-17 07:01:56,,,,,,,,,,55.3875008,9.90468788,1139.84998,1060.19995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:57+00:00,2025-10-17 07:01:57,,,,,,,,,,55.3987503,9.93906212,1139.02502,1059.82495,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:01:58+00:00,2025-10-17 07:01:58,,,,,,,,,,55.3687515,9.93906212,1138.34998,1059.67505,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:01:59+00:00,2025-10-17 07:01:59,,,,,,,,,,55.3650017,9.97031212,1137.52502,1059.30005,56.4375,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:00+00:00,2025-10-17 07:02:00,54.0,45.0,42.0,54.0,54.0,1.8330409035794224,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.40625,9.99687481,1137.0,1059.07495,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:01+00:00,2025-10-17 07:02:01,,,,,,,,,,55.3800011,9.99687481,1136.09998,1058.77502,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:02+00:00,2025-10-17 07:02:02,,,,,,,,,,55.3612518,10.0187502,1135.57495,1058.47498,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:03+00:00,2025-10-17 07:02:03,,,,,,,,,,55.3612518,10.0421877,1134.67505,1058.17505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:04+00:00,2025-10-17 07:02:04,,,,,,,,,,55.3800011,10.0421877,1134.07495,1057.94995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:05+00:00,2025-10-17 07:02:05,54.0,45.0,40.0,54.0,54.0,2.11431338777462,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3837509,10.0734377,1133.25,1057.57495,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:02:06+00:00,2025-10-17 07:02:06,,,,,,,,,,55.3612518,10.0734377,1132.65002,1057.34998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:07+00:00,2025-10-17 07:02:07,,,,,,,,,,55.40625,10.1156254,1131.82495,1056.97498,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:08+00:00,2025-10-17 07:02:08,,,,,,,,,,55.3574982,10.1625004,1131.30005,1056.75,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:09+00:00,2025-10-17 07:02:09,,,,,,,,,,55.3837509,10.1625004,1130.40002,1056.375,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:02:10+00:00,2025-10-17 07:02:10,54.0,38.0,38.0,54.0,54.0,1.8805580477433024,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3800011,10.203125,1129.875,1056.15002,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:11+00:00,2025-10-17 07:02:11,,,,,,,,,,55.3725014,10.2312498,1128.97498,1055.77502,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:12+00:00,2025-10-17 07:02:12,,,,,,,,,,55.3762512,10.2312498,1128.52502,1055.55005,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:02:13+00:00,2025-10-17 07:02:13,,,,,,,,,,55.4099998,10.2531252,1127.69995,1055.25,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.050003,0.0
2025-10-17 07:02:14+00:00,2025-10-17 07:02:14,,,,,,,,,,55.3650017,10.2531252,1127.17505,1054.94995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:02:15+00:00,2025-10-17 07:02:15,54.0,38.0,38.0,54.0,54.0,1.7892832866666906,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3612518,10.2796879,1126.34998,1054.65002,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:02:16+00:00,2025-10-17 07:02:16,,,,,,,,,,55.3687515,10.3093748,1125.82495,1054.34998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:02:17+00:00,2025-10-17 07:02:17,,,,,,,,,,55.3912506,10.3093748,1125.07495,1054.05005,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:02:18+00:00,2025-10-17 07:02:18,,,,,,,,,,55.3950005,10.34375,1124.47498,1053.75,56.4375,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,148.5,0.0
2025-10-17 07:02:19+00:00,2025-10-17 07:02:19,,,,,,,,,,55.3612518,10.3796873,1123.72498,1053.375,56.4375,1.0,,23.86,1.0,56.39,55.3875008,,55.3875008,0.0,148.574997,0.0
2025-10-17 07:02:20+00:00,2025-10-17 07:02:20,54.0,38.0,38.0,54.0,54.0,2.175023334383924,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.4025002,10.3796873,1123.19995,1053.15002,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,148.574997,0.0
2025-10-17 07:02:21+00:00,2025-10-17 07:02:21,,,,,,,,,,55.3762512,10.4156246,1122.375,1052.77502,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.875,0.0
2025-10-17 07:02:22+00:00,2025-10-17 07:02:22,,,,,,,,,,55.3650017,10.4156246,1121.84998,1052.55005,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,150.074997,0.0
2025-10-17 07:02:23+00:00,2025-10-17 07:02:23,,,,,,,,,,55.3762512,10.4515629,1121.09998,1052.17505,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,150.149994,0.0
2025-10-17 07:02:24+00:00,2025-10-17 07:02:24,,,,,,,,,,55.3762512,10.4906254,1120.65002,1051.94995,56.4375,1.0,,23.86,1.0,56.39,55.265625,,55.265625,0.0,150.074997,0.0
2025-10-17 07:02:25+00:00,2025-10-17 07:02:25,54.0,38.0,38.0,54.0,54.0,2.129011330209236,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3837509,10.4906254,1119.90002,1051.5,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:02:26+00:00,2025-10-17 07:02:26,,,,,,,,,,55.3762512,10.53125,1119.44995,1051.27502,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:02:27+00:00,2025-10-17 07:02:27,,,,,,,,,,55.3800011,10.5734377,1118.69995,1050.90002,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:02:28+00:00,2025-10-17 07:02:28,,,,,,,,,,55.3650017,10.5734377,1118.25,1050.67505,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:02:29+00:00,2025-10-17 07:02:29,,,,,,,,,,55.3875008,10.6109371,1117.57495,1050.30005,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:02:30+00:00,2025-10-17 07:02:30,54.0,38.0,38.0,54.0,54.0,2.1892393644788797,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3574982,10.6109371,1117.125,1050.0,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:02:31+00:00,2025-10-17 07:02:31,,,,,,,,,,55.3687515,10.6374998,1116.44995,1049.625,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:02:32+00:00,2025-10-17 07:02:32,,,,,,,,,,55.3687515,10.6656246,1116.0,1049.40002,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:02:33+00:00,2025-10-17 07:02:33,,,,,,,,,,55.3800011,10.6656246,1115.40002,1049.02502,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:02:34+00:00,2025-10-17 07:02:34,,,,,,,,,,55.3987503,10.6937504,1114.94995,1048.72498,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:02:35+00:00,2025-10-17 07:02:35,54.0,38.0,38.0,54.0,54.0,1.920703160139173,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3725014,10.7140627,1114.27502,1048.34998,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:02:36+00:00,2025-10-17 07:02:36,,,,,,,,,,55.3987503,10.7140627,1113.90002,1048.125,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:02:37+00:00,2025-10-17 07:02:37,,,,,,,,,,55.3725014,10.7265625,1113.22498,1047.67505,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:02:38+00:00,2025-10-17 07:02:38,,,,,,,,,,55.3725014,10.7265625,1112.77502,1047.44995,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:02:39+00:00,2025-10-17 07:02:39,,,,,,,,,,55.3800011,10.7328129,1112.09998,1047.07495,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:02:40+00:00,2025-10-17 07:02:40,54.0,38.0,38.0,54.0,54.0,2.011977921215785,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3987503,10.7281246,1111.65002,1046.84998,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:02:41+00:00,2025-10-17 07:02:41,,,,,,,,,,55.3950005,10.7281246,1110.90002,1046.40002,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:02:42+00:00,2025-10-17 07:02:42,,,,,,,,,,55.40625,10.7171879,1110.44995,1046.17505,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,52.20680375729881,55.4437485,0.0,150.074997,0.0
2025-10-17 07:02:43+00:00,2025-10-17 07:02:43,,,,,,,,,,55.40625,10.6999998,1109.77502,1045.80005,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:02:44+00:00,2025-10-17 07:02:44,,,,,,,,,,55.3762512,10.6999998,1109.32495,1045.5,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:02:45+00:00,2025-10-17 07:02:45,54.0,38.0,38.0,54.0,54.0,1.1734601683474792,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.4137497,10.6781254,1108.72498,1045.125,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:02:46+00:00,2025-10-17 07:02:46,,,,,,,,,,55.3650017,10.6781254,1108.19995,1044.90002,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.0,0.0
2025-10-17 07:02:47+00:00,2025-10-17 07:02:47,,,,,,,,,,55.3612518,10.6546879,1107.59998,1044.52502,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:02:48+00:00,2025-10-17 07:02:48,,,,,,,,,,55.3875008,10.6390629,1107.07495,1044.22498,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,148.649994,0.0
2025-10-17 07:02:49+00:00,2025-10-17 07:02:49,,,,,,,,,,55.3987503,10.6390629,1106.40002,1043.84998,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,149.625,0.0
2025-10-17 07:02:50+00:00,2025-10-17 07:02:50,54.0,38.0,38.0,54.0,54.0,1.2189158182269761,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.4137497,10.6359377,1106.02502,1043.55005,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.0,0.0
2025-10-17 07:02:51+00:00,2025-10-17 07:02:51,,,,,,,,,,55.4174995,10.6499996,1105.42505,1043.17505,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,148.574997,0.0
2025-10-17 07:02:52+00:00,2025-10-17 07:02:52,,,,,,,,,,55.3612518,10.6499996,1105.05005,1042.94995,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,148.574997,0.0
2025-10-17 07:02:53+00:00,2025-10-17 07:02:53,,,,,,,,,,55.3800011,10.6781254,1104.59998,1042.5,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,148.574997,0.0
2025-10-17 07:02:54+00:00,2025-10-17 07:02:54,,,,,,,,,,55.3762512,10.7093754,1104.30005,1042.27502,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,148.5,0.0
2025-10-17 07:02:55+00:00,2025-10-17 07:02:55,54.0,38.0,38.0,54.0,54.0,1.0572154433028782,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3762512,10.7093754,1103.92505,1041.82495,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,148.5,0.0
2025-10-17 07:02:56+00:00,2025-10-17 07:02:56,,,,,,,,,,55.3875008,10.7453127,1103.625,1041.59998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:02:57+00:00,2025-10-17 07:02:57,,,,,,,,,,55.3650017,10.7453127,1103.32495,1041.15002,56.4375,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,148.574997,0.0
2025-10-17 07:02:58+00:00,2025-10-17 07:02:58,,,,,,,,,,55.3687515,10.7890625,1103.09998,1040.92505,56.4375,1.0,,23.86,1.0,56.39,55.4156265,,55.4156265,0.0,148.5,0.0
2025-10-17 07:02:59+00:00,2025-10-17 07:02:59,,,,,,,,,,55.40625,10.8421879,1102.80005,1040.55005,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,148.5,0.0
2025-10-17 07:03:00+00:00,2025-10-17 07:03:00,54.0,38.0,38.0,54.0,54.0,1.1164636997586401,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3837509,10.8421879,1102.57495,1040.25,56.4500008,1.0,,23.86,1.0,56.39,55.2750015,,55.2750015,0.0,148.574997,0.0
2025-10-17 07:03:01+00:00,2025-10-17 07:03:01,,,,,,,,,,55.3687515,10.8937502,1102.42505,1039.94995,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:03:02+00:00,2025-10-17 07:03:02,,,,,,,,,,55.3950005,10.9328127,1102.27502,1039.65002,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:03:03+00:00,2025-10-17 07:03:03,,,,,,,,,,55.3650017,10.9328127,1102.125,1039.19995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:03:04+00:00,2025-10-17 07:03:04,,,,,,,,,,55.3687515,10.9499998,1102.125,1038.97498,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:03:05+00:00,2025-10-17 07:03:05,54.0,38.0,38.0,54.0,54.0,1.0966231430109248,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3875008,10.9499998,1102.05005,1038.59998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:03:06+00:00,2025-10-17 07:03:06,,,,,,,,,,55.3612518,10.9390621,1102.05005,1038.375,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:03:07+00:00,2025-10-17 07:03:07,,,,,,,,,,55.4025002,10.8921871,1102.05005,1038.0,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:03:08+00:00,2025-10-17 07:03:08,,,,,,,,,,55.4025002,10.8921871,1102.05005,1037.77502,56.4375,1.0,,23.86,1.0,56.39,55.2468758,,55.2468758,0.0,147.074997,0.0
2025-10-17 07:03:09+00:00,2025-10-17 07:03:09,,,,,,,,,,55.3650017,10.8125,1102.125,1037.40002,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:03:10+00:00,2025-10-17 07:03:10,54.0,38.0,38.0,54.0,54.0,1.0980517291260024,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3987503,10.6999998,1102.125,1037.17505,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:03:11+00:00,2025-10-17 07:03:11,,,,,,,,,,55.40625,10.6999998,1102.125,1036.80005,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:03:12+00:00,2025-10-17 07:03:12,,,,,,,,,,55.3950005,10.5609379,1102.125,1036.57495,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:03:13+00:00,2025-10-17 07:03:13,,,,,,,,,,55.3687515,10.5609379,1102.27502,1036.27502,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,148.5,0.0
2025-10-17 07:03:14+00:00,2025-10-17 07:03:14,,,,,,,,,,55.3837509,10.4031248,1102.27502,1035.97498,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:03:15+00:00,2025-10-17 07:03:15,54.0,38.0,38.0,54.0,54.0,0.3724113685655956,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3612518,10.2234373,1102.34998,1035.67505,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:03:16+00:00,2025-10-17 07:03:16,,,,,,,,,,55.3762512,10.2234373,1102.42505,1035.44995,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:03:17+00:00,2025-10-17 07:03:17,,,,,,,,,,55.3800011,10.0421877,1102.5,1035.15002,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:03:18+00:00,2025-10-17 07:03:18,,,,,,,,,,55.4137497,9.86093712,1102.57495,1034.92505,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:03:19+00:00,2025-10-17 07:03:19,,,,,,,,,,55.3612518,9.86093712,1102.72498,1034.625,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:03:20+00:00,2025-10-17 07:03:20,54.0,38.0,38.0,54.0,54.0,0.4216481154515123,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3612518,9.67812538,1102.80005,1034.40002,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:03:21+00:00,2025-10-17 07:03:21,,,,,,,,,,55.3687515,9.67812538,1103.02502,1034.09998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:03:22+00:00,2025-10-17 07:03:22,,,,,,,,,,55.40625,9.50312519,1103.09998,1033.875,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:03:23+00:00,2025-10-17 07:03:23,,,,,,,,,,55.3950005,9.34062481,1103.25,1033.57495,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:03:24+00:00,2025-10-17 07:03:24,,,,,,,,,,55.3912506,9.34062481,1103.32495,1033.34998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:03:25+00:00,2025-10-17 07:03:25,54.0,44.0,42.0,54.0,54.0,0.04445012789957779,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3687515,9.19375038,1103.47498,1033.05005,56.4375,1.0,,23.86,1.0,56.39,55.4156265,,55.4156265,0.0,148.949997,0.0
2025-10-17 07:03:26+00:00,2025-10-17 07:03:26,,,,,,,,,,55.3837509,9.07187462,1103.55005,1032.90002,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:27+00:00,2025-10-17 07:03:27,,,,,,,,,,55.3875008,9.07187462,1103.77502,1032.59998,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:03:28+00:00,2025-10-17 07:03:28,,,,,,,,,,55.3725014,8.97031212,1103.84998,1032.375,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:29+00:00,2025-10-17 07:03:29,,,,,,,,,,55.3987503,8.97031212,1104.0,1032.15002,56.4375,1.0,,23.86,1.0,56.39,55.4343758,52.20680375729881,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:30+00:00,2025-10-17 07:03:30,54.0,43.0,42.0,54.0,54.0,0.1396931411811233,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3875008,8.8828125,1104.15002,1031.84998,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:31+00:00,2025-10-17 07:03:31,,,,,,,,,,55.3612518,8.81406212,1104.375,1031.625,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:32+00:00,2025-10-17 07:03:32,,,,,,,,,,55.3800011,8.81406212,1104.52502,1031.40002,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:33+00:00,2025-10-17 07:03:33,,,,,,,,,,55.3800011,8.76249981,1104.75,1031.17505,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:03:34+00:00,2025-10-17 07:03:34,,,,,,,,,,55.3837509,8.7265625,1104.90002,1031.02502,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:35+00:00,2025-10-17 07:03:35,54.0,41.0,41.0,54.0,54.0,0.2624268253989172,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.4137497,8.7265625,1105.19995,1030.72498,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:36+00:00,2025-10-17 07:03:36,,,,,,,,,,55.3725014,8.70156288,1105.27502,1030.5,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:37+00:00,2025-10-17 07:03:37,,,,,,,,,,55.3574982,8.70156288,1105.5,1030.27502,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:38+00:00,2025-10-17 07:03:38,,,,,,,,,,55.3725014,8.68593788,1105.65002,1030.125,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:39+00:00,2025-10-17 07:03:39,,,,,,,,,,55.3800011,8.68124962,1105.80005,1029.82495,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:40+00:00,2025-10-17 07:03:40,54.0,41.0,41.0,54.0,54.0,0.17280345133287098,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3837509,8.68124962,1105.94995,1029.67505,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:41+00:00,2025-10-17 07:03:41,,,,,,,,,,55.3987503,8.68281269,1106.09998,1029.44995,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:03:42+00:00,2025-10-17 07:03:42,,,,,,,,,,55.3800011,8.68437481,1106.25,1029.22498,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:43+00:00,2025-10-17 07:03:43,,,,,,,,,,55.3950005,8.68437481,1106.40002,1029.0,56.4375,1.0,,23.86,1.0,56.39,55.4343758,52.20680375729881,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:44+00:00,2025-10-17 07:03:44,,,,,,,,,,55.3987503,8.6875,1106.55005,1028.77502,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:45+00:00,2025-10-17 07:03:45,54.0,41.0,41.0,54.0,54.0,0.1849451549481286,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3800011,8.6875,1106.69995,1028.55005,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:46+00:00,2025-10-17 07:03:46,,,,,,,,,,55.3687515,8.6875,1106.84998,1028.40002,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:03:47+00:00,2025-10-17 07:03:47,,,,,,,,,,55.3725014,8.6796875,1107.0,1028.17505,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:48+00:00,2025-10-17 07:03:48,,,,,,,,,,55.4099998,8.6796875,1107.15002,1028.02502,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:49+00:00,2025-10-17 07:03:49,,,,,,,,,,55.3687515,8.66874981,1107.30005,1027.72498,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:03:50+00:00,2025-10-17 07:03:50,54.0,40.0,40.0,54.0,54.0,0.13940694751123303,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3987503,8.66093731,1107.375,1027.57495,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:51+00:00,2025-10-17 07:03:51,,,,,,,,,,55.3725014,8.66093731,1107.52502,1027.34998,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:03:52+00:00,2025-10-17 07:03:52,,,,,,,,,,55.3762512,8.66250038,1107.67505,1027.19995,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:53+00:00,2025-10-17 07:03:53,,,,,,,,,,55.3650017,8.66250038,1107.82495,1026.97498,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:54+00:00,2025-10-17 07:03:54,,,,,,,,,,55.3950005,8.67500019,1107.90002,1026.82495,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:55+00:00,2025-10-17 07:03:55,54.0,40.0,40.0,54.0,54.0,0.34428226964544967,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3912506,8.69843769,1108.05005,1026.52502,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:56+00:00,2025-10-17 07:03:56,,,,,,,,,,55.3687515,8.69843769,1108.19995,1026.375,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:03:57+00:00,2025-10-17 07:03:57,,,,,,,,,,55.3762512,8.72343731,1108.34998,1026.15002,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:03:58+00:00,2025-10-17 07:03:58,,,,,,,,,,55.3837509,8.75312519,1108.5,1026.0,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,52.20680375729881,55.4437485,0.0,150.074997,0.0
2025-10-17 07:03:59+00:00,2025-10-17 07:03:59,,,,,,,,,,55.3800011,8.75312519,1108.65002,1025.77502,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:04:00+00:00,2025-10-17 07:04:00,54.0,40.0,40.0,54.0,54.0,0.579233595011275,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3875008,8.7890625,1108.72498,1025.625,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:04:01+00:00,2025-10-17 07:04:01,,,,,,,,,,55.3837509,8.7890625,1108.875,1025.32495,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:02+00:00,2025-10-17 07:04:02,,,,,,,,,,55.3837509,8.8359375,1109.02502,1025.17505,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:03+00:00,2025-10-17 07:04:03,,,,,,,,,,55.4174995,8.890625,1109.09998,1024.94995,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:04:04+00:00,2025-10-17 07:04:04,,,,,,,,,,55.3612518,8.890625,1109.17505,1024.875,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:04:05+00:00,2025-10-17 07:04:05,54.0,40.0,40.0,54.0,54.0,0.5360318384174166,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3725014,8.9453125,1109.32495,1024.57495,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,148.574997,0.0
2025-10-17 07:04:06+00:00,2025-10-17 07:04:06,,,,,,,,,,55.3800011,8.99374962,1109.32495,1024.42505,56.4375,1.0,,23.86,1.0,56.39,55.265625,,55.265625,0.0,148.574997,0.0
2025-10-17 07:04:07+00:00,2025-10-17 07:04:07,,,,,,,,,,55.3950005,8.99374962,1109.25,1024.19995,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:04:08+00:00,2025-10-17 07:04:08,,,,,,,,,,55.3987503,9.04062462,1109.32495,1024.05005,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:09+00:00,2025-10-17 07:04:09,,,,,,,,,,55.3987503,9.04062462,1109.32495,1023.82501,56.4375,1.0,,23.86,1.0,56.39,55.3781242,,55.3781242,0.0,148.574997,0.0
2025-10-17 07:04:10+00:00,2025-10-17 07:04:10,54.0,43.0,43.0,54.0,54.0,0.45078586313843855,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.40625,9.09062481,1109.32495,1023.59998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:04:11+00:00,2025-10-17 07:04:11,,,,,,,,,,55.4174995,9.13906288,1109.32495,1023.375,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,148.5,0.0
2025-10-17 07:04:12+00:00,2025-10-17 07:04:12,,,,,,,,,,55.4174995,9.13906288,1109.25,1023.29999,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:13+00:00,2025-10-17 07:04:13,,,,,,,,,,55.3837509,9.17656231,1109.25,1023.0,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:14+00:00,2025-10-17 07:04:14,,,,,,,,,,55.3800011,9.20156288,1109.25,1022.84998,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:15+00:00,2025-10-17 07:04:15,54.0,44.0,42.0,54.0,54.0,0.5493196427535392,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.4099998,9.20156288,1109.17505,1022.625,56.4375,1.0,,23.86,1.0,56.39,55.2562485,52.20680375729881,55.2562485,0.0,148.5,0.0
2025-10-17 07:04:16+00:00,2025-10-17 07:04:16,,,,,,,,,,55.3875008,9.21562481,1109.09998,1022.47498,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:17+00:00,2025-10-17 07:04:17,,,,,,,,,,55.3725014,9.21562481,1108.94995,1022.25,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:04:18+00:00,2025-10-17 07:04:18,,,,,,,,,,55.3912506,9.22968769,1108.875,1022.02502,56.4500008,1.0,,23.86,1.0,56.39,55.2937508,,55.2937508,0.0,148.574997,0.0
2025-10-17 07:04:19+00:00,2025-10-17 07:04:19,,,,,,,,,,55.3912506,9.24531269,1108.72498,1021.79999,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:04:20+00:00,2025-10-17 07:04:20,54.0,44.0,42.0,54.0,54.0,0.9914903811553216,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3950005,9.24531269,1108.57495,1021.65002,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:21+00:00,2025-10-17 07:04:21,,,,,,,,,,55.4099998,9.25937462,1108.42505,1021.42499,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:22+00:00,2025-10-17 07:04:22,,,,,,,,,,55.3574982,9.27499962,1108.27502,1021.27502,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:23+00:00,2025-10-17 07:04:23,,,,,,,,,,55.3725014,9.27499962,1108.05005,1020.97498,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:04:24+00:00,2025-10-17 07:04:24,,,,,,,,,,55.3837509,9.29062462,1107.90002,1020.82501,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:25+00:00,2025-10-17 07:04:25,54.0,44.0,42.0,54.0,54.0,1.512016319626916,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3837509,9.29062462,1107.59998,1020.59998,56.4375,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:26+00:00,2025-10-17 07:04:26,,,,,,,,,,55.3837509,9.3125,1107.375,1020.45001,56.4500008,1.0,,23.86,1.0,56.39,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:04:27+00:00,2025-10-17 07:04:27,,,,,,,,,,55.3912506,9.34218788,1106.92505,1020.22498,56.4500008,1.0,,23.86,1.0,56.39,55.3125,,55.3125,0.0,148.574997,0.0
2025-10-17 07:04:28+00:00,2025-10-17 07:04:28,,,,,,,,,,55.3950005,9.34218788,1106.69995,1020.0,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:29+00:00,2025-10-17 07:04:29,,,,,,,,,,55.3950005,9.38125038,1106.25,1019.77502,56.4375,1.0,,23.86,1.0,56.39,55.4343758,52.20680375729881,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:30+00:00,2025-10-17 07:04:30,54.0,44.0,42.0,54.0,54.0,1.104646068130039,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3650017,9.4296875,1105.94995,1019.54999,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:04:31+00:00,2025-10-17 07:04:31,,,,,,,,,,55.3800011,9.4296875,1105.57495,1019.32501,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:32+00:00,2025-10-17 07:04:32,,,,,,,,,,55.3650017,9.48750019,1105.27502,1019.17499,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:33+00:00,2025-10-17 07:04:33,,,,,,,,,,55.3950005,9.48750019,1104.75,1018.875,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:04:34+00:00,2025-10-17 07:04:34,,,,,,,,,,55.3650017,9.55156231,1104.44995,1018.72498,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:04:35+00:00,2025-10-17 07:04:35,54.0,44.0,42.0,54.0,54.0,1.1341737909646263,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3875008,9.62343788,1104.0,1018.42499,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:04:36+00:00,2025-10-17 07:04:36,,,,,,,,,,55.3950005,9.62343788,1103.69995,1018.27502,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:04:37+00:00,2025-10-17 07:04:37,,,,,,,,,,55.3950005,9.70937538,1103.25,1017.97498,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:38+00:00,2025-10-17 07:04:38,,,,,,,,,,55.40625,9.8046875,1102.875,1017.75,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:04:39+00:00,2025-10-17 07:04:39,,,,,,,,,,55.3987503,9.8046875,1102.42505,1017.52502,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:04:40+00:00,2025-10-17 07:04:40,54.0,44.0,42.0,54.0,54.0,1.0743409031657678,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3650017,9.90156269,1102.05005,1017.29999,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:04:41+00:00,2025-10-17 07:04:41,,,,,,,,,,55.3725014,9.90156269,1101.59998,1017.07501,56.4500008,1.0,,23.86,1.0,56.39,55.5281258,,55.5281258,0.0,150.149994,0.0
2025-10-17 07:04:42+00:00,2025-10-17 07:04:42,,,,,,,,,,55.3912506,9.99374962,1101.30005,1016.84998,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:04:43+00:00,2025-10-17 07:04:43,,,,,,,,,,55.3725014,10.0812502,1100.77502,1016.54999,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:04:44+00:00,2025-10-17 07:04:44,,,,,,,,,,55.3987503,10.0812502,1100.40002,1016.32501,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:45+00:00,2025-10-17 07:04:45,54.0,45.0,42.0,54.0,54.0,53.09287899263303,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 303(BO_O2_RULE) - 제어매트릭스 규칙 적용: NOX_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3800011,10.1593752,1099.875,1016.09998,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:04:46+00:00,2025-10-17 07:04:46,,,,,,,,,,55.3987503,10.2328129,1099.5,1015.875,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:04:47+00:00,2025-10-17 07:04:47,,,,,,,,,,55.3987503,10.2328129,1098.90002,1015.57501,56.4375,1.0,,23.86,1.0,56.39,55.546875,,55.546875,0.0,150.149994,0.0
2025-10-17 07:04:48+00:00,2025-10-17 07:04:48,,,,,,,,,,55.3800011,10.3078127,1098.59998,1015.42499,56.4500008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:49+00:00,2025-10-17 07:04:49,,,,,,,,,,55.3725014,10.3078127,1098.07495,1015.04999,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:04:50+00:00,2025-10-17 07:04:50,54.0,38.0,38.0,54.0,54.0,52.10951379069752,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 303(BO_O2_RULE) - 제어매트릭스 규칙 적용: NOX_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3650017,10.3812504,1097.625,1014.90002,56.4375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:04:51+00:00,2025-10-17 07:04:51,,,,,,,,,,55.3687515,10.4515629,1097.02502,1014.59998,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:04:52+00:00,2025-10-17 07:04:52,,,,,,,,,,55.3762512,10.4515629,1096.72498,1014.375,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:53+00:00,2025-10-17 07:04:53,,,,,,,,,,55.3875008,10.5203123,1096.125,1014.07501,56.4375,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:54+00:00,2025-10-17 07:04:54,,,,,,,,,,55.3950005,10.5890627,1095.75,1013.84998,56.4500008,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:04:55+00:00,2025-10-17 07:04:55,54.0,38.0,38.0,54.0,54.0,51.66279710247152,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 303(BO_O2_RULE) - 제어매트릭스 규칙 적용: NOX_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3837509,10.5890627,1095.15002,1013.54999,35.4000015,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:04:56+00:00,2025-10-17 07:04:56,,,,,,,,,,55.3687515,10.65625,1094.55005,1013.17499,35.3875008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:57+00:00,2025-10-17 07:04:57,,,,,,,,,,55.3912506,10.65625,1094.09998,1013.02502,35.3875008,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:04:58+00:00,2025-10-17 07:04:58,,,,,,,,,,55.3837509,10.7203121,1093.72498,1012.79999,35.3875008,1.0,,23.86,1.0,56.39,55.4437485,52.20680375729881,55.4437485,0.0,150.074997,0.0
2025-10-17 07:04:59+00:00,2025-10-17 07:04:59,,,,,,,,,,55.40625,10.78125,1093.125,1012.42499,35.375,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:05:00+00:00,2025-10-17 07:05:00,54.0,38.0,38.0,54.0,54.0,1.0900056489759788,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3762512,10.78125,1092.75,1012.20001,30.9249992,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:05:01+00:00,2025-10-17 07:05:01,,,,,,,,,,55.4025002,10.84375,1092.15002,1011.82501,30.9125004,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:05:02+00:00,2025-10-17 07:05:02,,,,,,,,,,55.4025002,10.9125004,1091.625,1011.67499,30.9125004,1.0,,23.86,1.0,56.39,55.4343758,,55.4343758,0.0,150.149994,0.0
