time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:05:03+00:00,2025-10-17 07:05:03,,,,,,,,,,55.3687515,10.9125004,1091.02502,1011.29999,30.9125004,1.0,,23.86,1.0,56.39,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:05:04+00:00,2025-10-17 07:05:04,,,,,,,,,,55.4025002,10.9921875,1090.65002,1011.07501,30.9125004,1.0,,23.86,1.0,56.39,55.4437485,52.20680375729881,55.4437485,0.0,150.074997,0.0
2025-10-17 07:05:05+00:00,2025-10-17 07:05:05,54.0,38.0,38.0,54.0,54.0,1.0891798346672679,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3725014,10.9921875,1090.125,1010.70001,25.7875004,1.0,,23.86,1.0,30.93,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:05:06+00:00,2025-10-17 07:05:06,,,,,,,,,,55.4137497,11.0749998,1089.82495,1010.47498,25.7749996,1.0,,23.86,1.0,30.93,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:05:07+00:00,2025-10-17 07:05:07,,,,,,,,,,55.3950005,11.1499996,1089.375,1010.09998,25.7875004,1.0,,23.86,1.0,30.93,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:05:08+00:00,2025-10-17 07:05:08,,,,,,,,,,55.3837509,11.1499996,1089.07495,1009.875,25.7875004,1.0,,23.86,1.0,30.93,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:05:09+00:00,2025-10-17 07:05:09,,,,,,,,,,55.4099998,11.21875,1088.55005,1009.5,25.7749996,1.0,,23.86,1.0,30.93,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:05:10+00:00,2025-10-17 07:05:10,54.0,38.0,38.0,54.0,54.0,0.7719532249427973,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3800011,11.2843752,1088.25,1009.27502,21.0499992,1.0,,23.86,1.0,30.93,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:05:11+00:00,2025-10-17 07:05:11,,,,,,,,,,55.3950005,11.2843752,1087.72498,1008.90002,21.0375004,1.0,,23.86,1.0,30.93,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:05:12+00:00,2025-10-17 07:05:12,,,,,,,,,,55.3650017,11.3484373,1087.34998,1008.67499,21.0375004,1.0,,23.86,1.0,30.93,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:05:13+00:00,2025-10-17 07:05:13,,,,,,,,,,55.3574982,11.3484373,1086.75,1008.29999,21.0375004,1.0,,23.86,1.0,30.93,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:05:14+00:00,2025-10-17 07:05:14,,,,,,,,,,55.3912506,11.4156246,1086.44995,1008.0,21.0375004,1.0,,23.86,1.0,30.93,55.4343758,52.20680375729881,55.4343758,0.0,150.074997,0.0
2025-10-17 07:05:15+00:00,2025-10-17 07:05:15,54.0,38.0,38.0,54.0,54.0,0.0,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3612518,11.4781246,1085.84998,1007.70001,16.5,1.0,,23.86,1.0,21.05,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:05:16+00:00,2025-10-17 07:05:16,,,,,,,,,,55.3837509,11.4781246,1085.47498,1007.40002,16.5,1.0,,23.86,1.0,21.05,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:05:17+00:00,2025-10-17 07:05:17,,,,,,,,,,55.4025002,11.5296879,1084.94995,1007.09998,16.5,1.0,,23.86,1.0,21.05,55.4343758,,55.4343758,0.0,148.725006,0.0
2025-10-17 07:05:18+00:00,2025-10-17 07:05:18,,,,,,,,,,55.3687515,11.5640621,1084.34998,1006.65002,16.5,1.0,,23.86,1.0,21.05,55.4343758,,55.4343758,0.0,148.574997,0.0
2025-10-17 07:05:19+00:00,2025-10-17 07:05:19,,,,,,,,,,55.3800011,11.5640621,1083.90002,1006.42499,16.4874992,1.0,,23.86,1.0,21.05,55.4437485,,55.4437485,0.0,148.5,0.0
2025-10-17 07:05:20+00:00,2025-10-17 07:05:20,54.0,38.0,38.0,54.0,54.0,14.423871589409003,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.4137497,11.5843754,1083.52502,1006.125,16.2374992,1.0,,23.86,1.0,21.05,55.4437485,,55.4437485,0.0,148.5,0.0
2025-10-17 07:05:21+00:00,2025-10-17 07:05:21,,,,,,,,,,55.4174995,11.5843754,1082.92505,1005.82501,16.2374992,1.0,,23.86,1.0,21.05,55.4437485,,55.4437485,0.0,148.574997,0.0
2025-10-17 07:05:22+00:00,2025-10-17 07:05:22,,,,,,,,,,55.3762512,11.5953121,1082.47498,1005.52502,16.2374992,1.0,,23.86,1.0,21.05,55.4343758,,55.4343758,0.0,148.574997,0.0
2025-10-17 07:05:23+00:00,2025-10-17 07:05:23,,,,,,,,,,55.3650017,11.6015625,1081.80005,1005.15002,16.2374992,1.0,,23.86,1.0,21.05,55.4437485,,55.4437485,0.0,148.649994,0.0
2025-10-17 07:05:24+00:00,2025-10-17 07:05:24,,,,,,,,,,55.3762512,11.6015625,1081.42505,1004.84998,16.2374992,1.0,,23.86,1.0,21.05,55.4343758,,55.4343758,0.0,148.5,0.0
2025-10-17 07:05:25+00:00,2025-10-17 07:05:25,54.0,38.0,38.0,54.0,54.0,0.0,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3725014,11.609375,1080.75,1004.47498,14.6374998,1.0,,23.86,1.0,16.3,55.4437485,,55.4437485,0.0,148.574997,0.0
2025-10-17 07:05:26+00:00,2025-10-17 07:05:26,,,,,,,,,,55.3725014,11.6187496,1080.375,1004.17499,14.6499996,1.0,,23.86,1.0,16.3,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:05:27+00:00,2025-10-17 07:05:27,,,,,,,,,,55.3762512,11.6187496,1079.625,1003.875,14.6499996,1.0,,23.86,1.0,16.3,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:05:28+00:00,2025-10-17 07:05:28,,,,,,,,,,55.3725014,11.6343746,1079.17505,1003.57501,14.6499996,1.0,,23.86,1.0,16.3,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:05:29+00:00,2025-10-17 07:05:29,,,,,,,,,,55.3725014,11.6343746,1078.5,1003.125,14.6499996,1.0,,23.86,1.0,16.3,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:05:30+00:00,2025-10-17 07:05:30,54.0,38.0,38.0,54.0,54.0,0.0,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3762512,11.6546879,1078.05005,1002.90002,14.375,1.0,,23.86,1.0,16.3,55.2562485,52.20680375729881,55.2562485,0.0,148.574997,0.0
2025-10-17 07:05:31+00:00,2025-10-17 07:05:31,,,,,,,,,,55.3725014,11.6843748,1077.375,1002.45001,14.375,1.0,,23.86,1.0,16.3,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:05:32+00:00,2025-10-17 07:05:32,,,,,,,,,,55.3837509,11.6843748,1076.92505,1002.15002,14.375,1.0,,23.86,1.0,16.3,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:05:33+00:00,2025-10-17 07:05:33,,,,,,,,,,55.3950005,11.7250004,1076.17505,1001.77502,14.375,1.0,,23.86,1.0,16.3,55.4437485,,55.4437485,0.0,148.574997,0.0
2025-10-17 07:05:34+00:00,2025-10-17 07:05:34,,,,,,,,,,55.3762512,11.7640629,1075.65002,1001.47498,14.375,1.0,,23.86,1.0,16.3,55.4343758,,55.4343758,0.0,149.475006,0.0
2025-10-17 07:05:35+00:00,2025-10-17 07:05:35,54.0,38.0,38.0,54.0,54.0,0.0,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3762512,11.7640629,1074.90002,1001.09998,15.3125,1.0,,23.86,1.0,14.45,55.2562485,,55.2562485,0.0,150.074997,0.0
2025-10-17 07:05:36+00:00,2025-10-17 07:05:36,,,,,,,,,,55.4099998,11.8031254,1074.22498,1000.65002,15.3125,1.0,,23.86,1.0,14.45,55.2562485,,55.2562485,0.0,150.149994,0.0
2025-10-17 07:05:37+00:00,2025-10-17 07:05:37,,,,,,,,,,55.3612518,11.8031254,1073.69995,1000.42499,15.3125,1.0,,23.86,1.0,14.45,55.4156265,,55.4156265,0.0,150.074997,0.0
2025-10-17 07:05:38+00:00,2025-10-17 07:05:38,,,,,,,,,,55.3612518,11.8453121,1073.17505,1000.125,15.3125,1.0,,23.86,1.0,14.45,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:05:39+00:00,2025-10-17 07:05:39,,,,,,,,,,55.3800011,11.8937502,1072.42505,999.674988,15.3125,1.0,,23.86,1.0,14.45,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:05:40+00:00,2025-10-17 07:05:40,54.0,38.0,38.0,54.0,54.0,0.0,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 307(BO_O2_RULE) - 제어매트릭스 규칙 적용: TEMP_OUT_HIGH (3단계 롤백, 4단계에서 Hz 변화 없음)",55.3875008,11.8937502,1071.97498,999.450012,16.7374992,1.0,,23.86,1.0,14.45,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:05:41+00:00,2025-10-17 07:05:41,,,,,,,,,,55.3837509,11.9499998,1071.15002,999.075012,16.75,1.0,,23.86,1.0,14.45,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:05:42+00:00,2025-10-17 07:05:42,,,,,,,,,,55.3725014,12.0078125,1070.625,998.775024,16.75,1.0,,23.86,1.0,14.45,55.4343758,,55.4343758,0.0,150.074997,0.0
2025-10-17 07:05:43+00:00,2025-10-17 07:05:43,,,,,,,,,,55.3574982,12.0078125,1069.80005,998.325012,16.75,1.0,,23.86,1.0,14.45,55.4343758,52.20680375729881,55.4343758,0.0,150.149994,0.0
2025-10-17 07:05:44+00:00,2025-10-17 07:05:44,,,,,,,,,,55.3837509,12.0656252,1069.34998,998.025024,16.75,1.0,,23.86,1.0,14.45,55.4437485,,55.4437485,0.0,150.149994,0.0
2025-10-17 07:05:45+00:00,2025-10-17 07:05:45,50.37812615,39.0,39.0,39.0,39.0,0.0,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",55.3687515,12.0656252,1068.52502,997.575012,18.1749992,1.0,,23.86,1.0,16.79,55.4437485,,55.4437485,0.0,150.074997,0.0
2025-10-17 07:05:46+00:00,2025-10-17 07:05:46,,,,,,,,,,55.4137497,12.125,1068.0,997.275024,18.1749992,1.0,,23.86,1.0,16.79,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:05:47+00:00,2025-10-17 07:05:47,,,,,,,,,,52.9425011,12.1859379,1067.17505,996.900024,18.1749992,1.0,,23.86,1.0,16.79,55.4343758,,55.4343758,0.0,150.149994,0.0
2025-10-17 07:05:48+00:00,2025-10-17 07:05:48,,,,,,,,,,51.2550011,12.1859379,1066.34998,996.450012,18.1749992,1.0,,23.86,1.0,16.79,55.2937508,,55.2937508,0.0,150.074997,0.0
2025-10-17 07:05:49+00:00,2025-10-17 07:05:49,,,,,,,,,,51.2137489,12.2437496,1065.82495,996.150024,18.1749992,1.0,,23.86,1.0,16.79,55.1156235,,55.1156235,0.0,150.149994,0.0
2025-10-17 07:05:50+00:00,2025-10-17 07:05:50,49.1781254,39.0,39.0,39.0,39.0,0.0,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",51.2099991,12.3015623,1065.22498,995.924988,18.1749992,1.0,,23.86,1.0,16.79,54.1031265,,54.1031265,0.0,150.149994,0.0
2025-10-17 07:05:51+00:00,2025-10-17 07:05:51,,,,,,,,,,51.2137489,12.3015623,1064.47498,995.474976,18.1749992,1.0,,23.86,1.0,16.79,52.6031265,,52.6031265,0.0,150.149994,0.0
2025-10-17 07:05:52+00:00,2025-10-17 07:05:52,,,,,,,,,,51.2024994,12.3609371,1063.875,995.099976,18.1749992,1.0,,23.86,1.0,16.79,51.4031258,,51.4031258,0.0,150.074997,0.0
2025-10-17 07:05:53+00:00,2025-10-17 07:05:53,,,,,,,,,,51.2137489,12.3609371,1063.05005,994.724976,18.1749992,1.0,,23.86,1.0,16.79,50.390625,,50.390625,0.0,150.074997,0.0
2025-10-17 07:05:54+00:00,2025-10-17 07:05:54,,,,,,,,,,51.2099991,12.4156246,1062.52502,994.424988,18.1749992,1.0,,23.86,1.0,16.79,49.8562508,,49.8562508,0.0,150.149994,0.0
2025-10-17 07:05:55+00:00,2025-10-17 07:05:55,46.20812415,39.0,39.0,39.0,39.0,0.0,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",51.2062492,12.4812498,1061.625,993.974976,20.0375004,1.0,,23.86,1.0,18.2,49.3406258,,49.3406258,0.0,151.574997,0.0
2025-10-17 07:05:56+00:00,2025-10-17 07:05:56,,,,,,,,,,51.2099991,12.4812498,1060.80005,993.525024,20.0249996,1.0,,23.86,1.0,18.2,49.3218765,,49.3218765,0.0,151.574997,0.0
2025-10-17 07:05:57+00:00,2025-10-17 07:05:57,,,,,,,,,,47.3737488,12.546875,1060.125,993.224976,20.0375004,1.0,,23.86,1.0,18.2,49.3218765,,49.3218765,0.0,151.574997,0.0
2025-10-17 07:05:58+00:00,2025-10-17 07:05:58,,,,,,,,,,46.9949989,12.6062498,1059.59998,992.924988,20.0375004,1.0,,23.86,1.0,18.2,49.0968742,,49.0968742,0.0,151.574997,0.0
2025-10-17 07:05:59+00:00,2025-10-17 07:05:59,,,,,,,,,,46.9612503,12.6062498,1058.69995,992.474976,20.0249996,1.0,,23.86,1.0,18.2,48.3843765,,48.3843765,0.0,151.574997,0.0
2025-10-17 07:06:00+00:00,2025-10-17 07:06:00,44.291873949999996,39.0,39.0,39.0,39.0,0.0,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.96875,12.6593752,1058.17505,992.25,21.0375004,1.0,,23.86,1.0,18.2,47.2406235,,47.2406235,0.0,151.649994,0.0
2025-10-17 07:06:01+00:00,2025-10-17 07:06:01,,,,,,,,,,46.96875,12.6593752,1057.27502,991.799988,21.0375004,1.0,,23.86,1.0,18.2,45.6749992,,45.6749992,0.0,153.300003,0.0
2025-10-17 07:06:02+00:00,2025-10-17 07:06:02,,,,,,,,,,45.7799988,12.7093754,1056.75,991.5,21.0375004,1.0,,23.86,1.0,18.2,44.25,,44.25,0.0,153.300003,0.0
2025-10-17 07:06:03+00:00,2025-10-17 07:06:03,,,,,,,,,,44.9324989,12.7546873,1056.0,991.049988,21.0375004,1.0,,23.86,1.0,18.2,43.21875,,43.21875,0.0,154.425003,0.0
2025-10-17 07:06:04+00:00,2025-10-17 07:06:04,,,,,,,,,,44.9137497,12.7546873,1055.17505,990.599976,21.0375004,1.0,,23.86,1.0,18.2,42.5250015,,42.5250015,0.0,154.800003,0.0
2025-10-17 07:06:05+00:00,2025-10-17 07:06:05,41.3743744,39.0,39.0,39.0,39.0,0.0,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.90625,12.8000002,1054.65002,990.299988,23.3999996,1.0,,23.86,1.0,21.07,41.7750015,,41.7750015,0.0,154.725006,0.0
2025-10-17 07:06:06+00:00,2025-10-17 07:06:06,,,,,,,,,,44.9249992,12.8531246,1053.82495,989.775024,23.3999996,1.0,,23.86,1.0,21.07,40.8375015,,40.8375015,0.0,154.725006,0.0
2025-10-17 07:06:07+00:00,2025-10-17 07:06:07,,,,,,,,,,44.9137497,12.8531246,1053.22498,989.474976,23.4125004,1.0,,23.86,1.0,21.07,39.890625,,39.890625,0.0,155.925003,0.0
2025-10-17 07:06:08+00:00,2025-10-17 07:06:08,,,,,,,,,,47.9625015,12.9078121,1052.47498,989.025024,23.3999996,1.0,,23.86,1.0,21.07,39.328125,,39.328125,0.0,156.225006,0.0
2025-10-17 07:06:09+00:00,2025-10-17 07:06:09,,,,,,,,,,52.2262497,12.9593754,1051.875,988.799988,23.3999996,1.0,,23.86,1.0,21.07,38.859375,,38.859375,0.0,156.225006,0.0
2025-10-17 07:06:10+00:00,2025-10-17 07:06:10,39.91937445,39.0,39.0,39.0,39.0,0.05633767226282523,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",52.2599983,12.9593754,1051.05005,988.275024,23.7374992,1.0,,23.86,1.0,21.07,38.9625015,,38.9625015,0.0,156.225006,0.0
2025-10-17 07:06:11+00:00,2025-10-17 07:06:11,,,,,,,,,,52.2562485,13.0046873,1050.52502,987.974976,23.7374992,1.0,,23.86,1.0,21.07,41.0343742,,41.0343742,0.0,154.800003,0.0
2025-10-17 07:06:12+00:00,2025-10-17 07:06:12,,,,,,,,,,51.4162483,13.0046873,1049.69995,987.525024,23.7374992,1.0,,23.86,1.0,21.07,43.8187485,,43.8187485,0.0,153.375,0.0
2025-10-17 07:06:13+00:00,2025-10-17 07:06:13,,,,,,,,,,51.2062492,13.046875,1049.17505,987.224976,23.7374992,1.0,,23.86,1.0,21.07,46.1624985,45.9068037572988,46.1624985,0.0,153.300003,0.0
2025-10-17 07:06:14+00:00,2025-10-17 07:06:14,,,,,,,,,,51.1987495,13.078125,1048.34998,986.775024,23.7374992,1.0,,23.86,1.0,21.07,47.7562485,,47.7562485,0.0,151.574997,0.0
2025-10-17 07:06:15+00:00,2025-10-17 07:06:15,47.2562485,39.0,39.0,39.0,39.0,0.04777602794310087,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",51.2099991,13.078125,1047.59998,986.325012,24.8374996,1.0,,23.86,1.0,23.77,48.5343742,44.10680375729881,48.5343742,0.0,151.574997,0.0
2025-10-17 07:06:16+00:00,2025-10-17 07:06:16,,,,,,,,,,51.2099991,13.1015625,1047.0,986.025024,24.8374996,1.0,,23.86,1.0,23.77,48.6749992,,48.6749992,0.0,151.649994,0.0
2025-10-17 07:06:17+00:00,2025-10-17 07:06:17,,,,,,,,,,51.2137489,13.1062498,1046.47498,985.724976,24.8374996,1.0,,23.86,1.0,23.77,48.890625,,48.890625,0.0,151.574997,0.0
2025-10-17 07:06:18+00:00,2025-10-17 07:06:18,,,,,,,,,,48.8662491,13.1062498,1045.65002,985.275024,24.8374996,1.0,,23.86,1.0,23.77,48.9093742,,48.9093742,0.0,150.149994,0.0
2025-10-17 07:06:19+00:00,2025-10-17 07:06:19,,,,,,,,,,48.0149994,13.09375,1044.82495,984.825012,24.7749996,1.0,,23.86,1.0,23.77,48.7312508,,48.7312508,0.0,150.149994,0.0
2025-10-17 07:06:20+00:00,2025-10-17 07:06:20,46.211873999999995,39.0,39.0,39.0,39.0,0.8158332290290946,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0149994,13.09375,1044.30005,984.525024,24.5,1.0,,23.86,1.0,23.77,48.5437508,,48.5437508,0.0,150.074997,0.0
2025-10-17 07:06:21+00:00,2025-10-17 07:06:21,,,,,,,,,,48.0112495,13.0640621,1043.69995,984.224976,24.5,1.0,,23.86,1.0,23.77,47.6156235,,47.6156235,0.0,150.074997,0.0
2025-10-17 07:06:22+00:00,2025-10-17 07:06:22,,,,,,,,,,47.7637482,13.0234375,1042.80005,983.775024,24.5,1.0,,23.86,1.0,23.77,46.3218765,,46.3218765,0.0,151.574997,0.0
2025-10-17 07:06:23+00:00,2025-10-17 07:06:23,,,,,,,,,,46.96875,13.0234375,1042.19995,983.474976,24.5,1.0,,23.86,1.0,23.77,45.2906265,,45.2906265,0.0,151.574997,0.0
2025-10-17 07:06:24+00:00,2025-10-17 07:06:24,,,,,,,,,,46.96875,12.9796877,1041.30005,983.025024,24.5,1.0,,23.86,1.0,23.77,44.5406265,,44.5406265,0.0,151.574997,0.0
2025-10-17 07:06:25+00:00,2025-10-17 07:06:25,42.88749885,39.0,39.0,39.0,39.0,1.2603461850855977,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9612503,12.9421873,1040.77502,982.724976,25.0874996,1.0,,23.86,1.0,24.51,43.96875,,43.96875,0.0,151.574997,0.0
2025-10-17 07:06:26+00:00,2025-10-17 07:06:26,,,,,,,,,,46.9612503,12.9421873,1039.94995,982.275024,25.0874996,1.0,,23.86,1.0,24.51,43.3218765,,43.3218765,0.0,151.5,0.0
2025-10-17 07:06:27+00:00,2025-10-17 07:06:27,,,,,,,,,,45.0600014,12.9093752,1039.34998,981.974976,25.0874996,1.0,,23.86,1.0,24.51,42.609375,,42.609375,0.0,153.300003,0.0
2025-10-17 07:06:28+00:00,2025-10-17 07:06:28,,,,,,,,,,43.9049988,12.9093752,1038.52502,981.525024,25.1000004,1.0,,23.86,1.0,24.51,42.2906265,41.4068037572988,42.2906265,0.0,153.300003,0.0
2025-10-17 07:06:29+00:00,2025-10-17 07:06:29,,,,,,,,,,43.8637505,12.8859377,1038.0,981.224976,25.0874996,1.0,,23.86,1.0,24.51,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:06:30+00:00,2025-10-17 07:06:30,41.9612503,39.0,39.0,39.0,39.0,1.3231335872125032,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8562508,12.8671875,1037.25,980.775024,25.5249996,1.0,,23.86,1.0,24.51,41.1281242,,41.1281242,0.0,153.300003,0.0
2025-10-17 07:06:31+00:00,2025-10-17 07:06:31,,,,,,,,,,43.9124985,12.8671875,1036.72498,980.474976,25.5249996,1.0,,23.86,1.0,24.51,40.2562485,,40.2562485,0.0,154.725006,0.0
2025-10-17 07:06:32+00:00,2025-10-17 07:06:32,,,,,,,,,,43.3499985,12.8687496,1035.82495,980.025024,25.5249996,1.0,,23.86,1.0,24.51,38.9343758,,38.9343758,0.0,154.800003,0.0
2025-10-17 07:06:33+00:00,2025-10-17 07:06:33,,,,,,,,,,40.7924995,12.8843746,1035.22498,979.724976,25.5249996,1.0,,23.86,1.0,24.51,38.109375,,38.109375,0.0,155.324997,0.0
2025-10-17 07:06:34+00:00,2025-10-17 07:06:34,,,,,,,,,,40.78125,12.8843746,1034.32495,979.275024,25.5375004,1.0,,23.86,1.0,24.51,37.3499985,,37.3499985,0.0,156.225006,0.0
2025-10-17 07:06:35+00:00,2025-10-17 07:06:35,39.0,39.0,39.0,39.0,39.0,1.3161866672474376,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7700005,12.9109373,1033.72498,978.974976,25.3624992,1.0,,23.86,1.0,25.56,36.09375,,36.09375,0.0,156.225006,0.0
2025-10-17 07:06:36+00:00,2025-10-17 07:06:36,,,,,,,,,,40.78125,12.9109373,1032.82495,978.450012,25.3624992,1.0,,23.86,1.0,25.56,35.1656265,,35.1656265,0.0,156.225006,0.0
2025-10-17 07:06:37+00:00,2025-10-17 07:06:37,,,,,,,,,,40.7099991,12.9453125,1032.22498,978.224976,25.3624992,1.0,,23.86,1.0,25.56,34.1812515,,34.1812515,0.0,156.225006,0.0
2025-10-17 07:06:38+00:00,2025-10-17 07:06:38,,,,,,,,,,39.7837486,12.9765625,1031.32495,977.775024,25.3624992,1.0,,23.86,1.0,25.56,32.90625,,32.90625,0.0,156.225006,0.0
2025-10-17 07:06:39+00:00,2025-10-17 07:06:39,,,,,,,,,,39.7162514,12.9765625,1030.80005,977.400024,25.3624992,1.0,,23.86,1.0,25.56,32.203125,,32.203125,0.0,156.225006,0.0
2025-10-17 07:06:40+00:00,2025-10-17 07:06:40,39.0,39.0,39.0,39.0,39.0,1.5617658086595725,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7087517,13.0124998,1029.97498,976.950012,24.6749992,1.0,,23.86,1.0,25.56,31.5562496,,31.5562496,0.0,156.824997,0.0
2025-10-17 07:06:41+00:00,2025-10-17 07:06:41,,,,,,,,,,39.7125015,13.0546875,1029.44995,976.650024,24.6749992,1.0,,23.86,1.0,25.56,31.3875008,,31.3875008,0.0,157.649994,0.0
2025-10-17 07:06:42+00:00,2025-10-17 07:06:42,,,,,,,,,,39.7050018,13.0546875,1028.69995,976.200012,24.6749992,1.0,,23.86,1.0,25.56,30.6656246,,30.6656246,0.0,157.574997,0.0
2025-10-17 07:06:43+00:00,2025-10-17 07:06:43,,,,,,,,,,39.7050018,13.1031246,1028.17505,975.900024,24.6749992,1.0,,23.86,1.0,25.56,30.1312504,38.70680375729881,30.1312504,0.0,157.649994,0.0
2025-10-17 07:06:44+00:00,2025-10-17 07:06:44,,,,,,,,,,39.7125015,13.1031246,1027.42505,975.375,24.6749992,1.0,,23.86,1.0,25.56,29.8875008,,29.8875008,0.0,159.149994,0.0
2025-10-17 07:06:45+00:00,2025-10-17 07:06:45,39.0,39.0,39.0,39.0,39.0,1.622592637332661,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7050018,13.1531248,1026.97498,975.075012,24.1625004,1.0,,23.86,1.0,24.71,29.6906242,,29.6906242,0.0,159.225006,0.0
2025-10-17 07:06:46+00:00,2025-10-17 07:06:46,,,,,,,,,,39.7050018,13.203125,1026.30005,974.700012,24.1625004,1.0,,23.86,1.0,24.71,29.53125,,29.53125,0.0,159.149994,0.0
2025-10-17 07:06:47+00:00,2025-10-17 07:06:47,,,,,,,,,,39.7087517,13.203125,1025.84998,974.325012,24.1625004,1.0,,23.86,1.0,24.71,29.34375,,29.34375,0.0,159.149994,0.0
2025-10-17 07:06:48+00:00,2025-10-17 07:06:48,,,,,,,,,,39.6974983,13.2546873,1025.17505,973.950012,24.1625004,1.0,,23.86,1.0,24.71,29.3343754,,29.3343754,0.0,159.225006,0.0
2025-10-17 07:06:49+00:00,2025-10-17 07:06:49,,,,,,,,,,39.7162514,13.3093748,1024.80005,973.575012,24.1625004,1.0,,23.86,1.0,24.71,29.34375,,29.34375,0.0,160.574997,0.0
2025-10-17 07:06:50+00:00,2025-10-17 07:06:50,39.0,39.0,39.0,39.0,39.0,1.622592637332661,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7125015,13.3093748,1024.27502,973.125,24.1625004,1.0,,23.86,1.0,24.71,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:06:51+00:00,2025-10-17 07:06:51,,,,,,,,,,39.7012482,13.3609371,1023.90002,972.825012,24.1625004,1.0,,23.86,1.0,24.71,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:06:52+00:00,2025-10-17 07:06:52,,,,,,,,,,39.7050018,13.3609371,1023.375,972.375,24.1625004,1.0,,23.86,1.0,24.71,29.3343754,,29.3343754,0.0,160.649994,0.0
2025-10-17 07:06:53+00:00,2025-10-17 07:06:53,,,,,,,,,,39.7087517,13.4015627,1023.0,972.075012,24.1625004,1.0,,23.86,1.0,24.71,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:06:54+00:00,2025-10-17 07:06:54,,,,,,,,,,39.7087517,13.4281254,1022.54999,971.625,24.1625004,1.0,,23.86,1.0,24.71,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:06:55+00:00,2025-10-17 07:06:55,39.0,39.0,39.0,39.0,39.0,1.6140309930129364,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7050018,13.4281254,1022.09998,971.174988,23.1499996,1.0,,23.86,1.0,24.17,29.3343754,,29.3343754,0.0,160.649994,0.0
2025-10-17 07:06:56+00:00,2025-10-17 07:06:56,,,,,,,,,,39.7050018,13.4296875,1021.79999,970.875,23.1499996,1.0,,23.86,1.0,24.17,29.3343754,,29.3343754,0.0,160.649994,0.0
2025-10-17 07:06:57+00:00,2025-10-17 07:06:57,,,,,,,,,,39.7125015,13.4171877,1021.57501,970.5,23.1499996,1.0,,23.86,1.0,24.17,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:06:58+00:00,2025-10-17 07:06:58,,,,,,,,,,39.7050018,13.4171877,1021.125,970.125,23.1625004,1.0,,23.86,1.0,24.17,29.34375,44.10680375729881,29.34375,0.0,160.649994,0.0
2025-10-17 07:06:59+00:00,2025-10-17 07:06:59,,,,,,,,,,39.7050018,13.3843746,1020.90002,969.75,23.1499996,1.0,,23.86,1.0,24.17,29.3343754,,29.3343754,0.0,160.649994,0.0
2025-10-17 07:07:00+00:00,2025-10-17 07:07:00,39.0,39.0,39.0,39.0,39.0,1.6592937499148617,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7125015,13.3843746,1020.52502,969.375,22.3125,1.0,,23.86,1.0,24.17,29.3343754,,29.3343754,0.0,160.649994,0.0
2025-10-17 07:07:01+00:00,2025-10-17 07:07:01,,,,,,,,,,39.7125015,13.3359375,1020.29999,969.075012,22.3125,1.0,,23.86,1.0,24.17,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:07:02+00:00,2025-10-17 07:07:02,,,,,,,,,,39.6974983,13.265625,1020.0,968.625,22.3125,1.0,,23.86,1.0,24.17,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:07:03+00:00,2025-10-17 07:07:03,,,,,,,,,,39.7087517,13.265625,1019.70001,968.325012,22.3125,1.0,,23.86,1.0,24.17,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:07:04+00:00,2025-10-17 07:07:04,,,,,,,,,,39.7050018,13.171875,1019.40002,967.875,22.3125,1.0,,23.86,1.0,24.17,29.3343754,,29.3343754,0.0,160.649994,0.0
2025-10-17 07:07:05+00:00,2025-10-17 07:07:05,39.0,39.0,39.0,39.0,39.0,1.7310931398599654,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7050018,13.0546875,1019.17499,967.575012,21.5499992,1.0,,23.86,1.0,22.34,29.34375,,29.34375,0.0,159.225006,0.0
2025-10-17 07:07:06+00:00,2025-10-17 07:07:06,,,,,,,,,,39.7087517,13.0546875,1018.79999,967.125,21.5375004,1.0,,23.86,1.0,22.34,29.34375,,29.34375,0.0,159.149994,0.0
2025-10-17 07:07:07+00:00,2025-10-17 07:07:07,,,,,,,,,,39.7050018,12.9234371,1018.57501,966.900024,21.5499992,1.0,,23.86,1.0,22.34,29.3343754,,29.3343754,0.0,159.149994,0.0
2025-10-17 07:07:08+00:00,2025-10-17 07:07:08,,,,,,,,,,39.7087517,12.9234371,1018.20001,966.450012,21.5499992,1.0,,23.86,1.0,22.34,29.3343754,,29.3343754,0.0,159.149994,0.0
2025-10-17 07:07:09+00:00,2025-10-17 07:07:09,,,,,,,,,,39.7012482,12.7828121,1017.97498,966.150024,21.5375004,1.0,,23.86,1.0,22.34,29.3343754,,29.3343754,0.0,159.149994,0.0
2025-10-17 07:07:10+00:00,2025-10-17 07:07:10,39.0,39.0,39.0,39.0,39.0,1.737776045307289,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7050018,12.6437502,1017.59998,965.700012,20.3624992,1.0,,23.86,1.0,22.34,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:07:11+00:00,2025-10-17 07:07:11,,,,,,,,,,39.7087517,12.6437502,1017.375,965.474976,20.375,1.0,,23.86,1.0,22.34,29.15625,,29.15625,0.0,159.225006,0.0
2025-10-17 07:07:12+00:00,2025-10-17 07:07:12,,,,,,,,,,39.7087517,12.5093746,1017.0,965.025024,20.3624992,1.0,,23.86,1.0,22.34,29.15625,,29.15625,0.0,159.225006,0.0
2025-10-17 07:07:13+00:00,2025-10-17 07:07:13,,,,,,,,,,39.7012482,12.3843746,1016.77502,964.724976,20.3624992,1.0,,23.86,1.0,22.34,29.15625,44.10680375729881,29.15625,0.0,159.225006,0.0
2025-10-17 07:07:14+00:00,2025-10-17 07:07:14,,,,,,,,,,39.7050018,12.3843746,1016.54999,964.349976,20.375,1.0,,23.86,1.0,22.34,29.15625,,29.15625,0.0,159.225006,0.0
2025-10-17 07:07:15+00:00,2025-10-17 07:07:15,39.0,39.0,39.0,39.0,39.0,1.737776045307289,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6974983,12.2734375,1016.40002,964.049988,19.5249996,1.0,,23.86,1.0,20.37,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:16+00:00,2025-10-17 07:07:16,,,,,,,,,,39.7125015,12.2734375,1016.17499,963.599976,19.5249996,1.0,,23.86,1.0,20.37,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:17+00:00,2025-10-17 07:07:17,,,,,,,,,,39.7012482,12.1781254,1016.02502,963.450012,19.5249996,1.0,,23.86,1.0,20.37,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:18+00:00,2025-10-17 07:07:18,,,,,,,,,,39.7012482,12.1046877,1015.875,962.924988,19.5249996,1.0,,23.86,1.0,20.37,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:19+00:00,2025-10-17 07:07:19,,,,,,,,,,39.7012482,12.1046877,1015.79999,962.700012,19.5249996,1.0,,23.86,1.0,20.37,29.15625,,29.15625,0.0,159.225006,0.0
2025-10-17 07:07:20+00:00,2025-10-17 07:07:20,39.0,39.0,39.0,39.0,39.0,1.6549876158618453,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7050018,12.046875,1015.65002,962.325012,19.5249996,1.0,,23.86,1.0,20.37,29.15625,,29.15625,0.0,159.225006,0.0
2025-10-17 07:07:21+00:00,2025-10-17 07:07:21,,,,,,,,,,39.6974983,12.0046873,1015.65002,962.025024,19.5249996,1.0,,23.86,1.0,20.37,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:22+00:00,2025-10-17 07:07:22,,,,,,,,,,39.7012482,12.0046873,1015.5,961.650024,19.5249996,1.0,,23.86,1.0,20.37,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:23+00:00,2025-10-17 07:07:23,,,,,,,,,,39.6974983,11.9656248,1015.5,961.349976,19.5249996,1.0,,23.86,1.0,20.37,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:24+00:00,2025-10-17 07:07:24,,,,,,,,,,39.7012482,11.9656248,1015.34998,960.974976,19.5375004,1.0,,23.86,1.0,20.37,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:25+00:00,2025-10-17 07:07:25,,,,,,,,,,39.7012482,11.921875,1015.34998,960.599976,19.0249996,1.0,,23.86,1.0,19.59,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:07:26+00:00,2025-10-17 07:07:26,,,,,,,,,,39.7012482,11.8625002,1015.27502,960.375,19.0125008,1.0,,23.86,1.0,19.59,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:07:27+00:00,2025-10-17 07:07:27,,,,,,,,,,39.7087517,11.8625002,1015.20001,960.075012,19.0125008,1.0,,23.86,1.0,19.59,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:07:28+00:00,2025-10-17 07:07:28,,,,,,,,,,39.7125015,11.78125,1015.20001,959.700012,19.0125008,1.0,,23.86,1.0,19.59,29.15625,41.4068037572988,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:29+00:00,2025-10-17 07:07:29,,,,,,,,,,39.7125015,11.6734371,1015.125,959.474976,19.0125008,1.0,,23.86,1.0,19.59,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:30+00:00,2025-10-17 07:07:30,39.0,39.0,39.0,39.0,39.0,1.5859829895953734,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6937485,11.6734371,1015.04999,959.099976,18.0125008,1.0,,23.86,1.0,19.59,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:07:31+00:00,2025-10-17 07:07:31,,,,,,,,,,39.7012482,11.5390625,1014.97498,958.950012,18.0125008,1.0,,23.86,1.0,19.59,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:07:32+00:00,2025-10-17 07:07:32,,,,,,,,,,39.7087517,11.5390625,1014.90002,958.575012,18.0,1.0,,23.86,1.0,19.59,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:33+00:00,2025-10-17 07:07:33,,,,,,,,,,39.6974983,11.3796873,1014.90002,958.349976,18.0125008,1.0,,23.86,1.0,19.59,29.15625,,29.15625,0.0,158.774994,0.0
2025-10-17 07:07:34+00:00,2025-10-17 07:07:34,,,,,,,,,,39.7125015,11.1999998,1014.82501,957.974976,18.0125008,1.0,,23.86,1.0,19.59,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:07:35+00:00,2025-10-17 07:07:35,,,,,,,,,,39.6974983,11.1999998,1014.67499,957.674988,17.8374996,1.0,,23.86,1.0,18.07,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:07:36+00:00,2025-10-17 07:07:36,,,,,,,,,,39.7012482,11.015625,1014.67499,957.450012,17.8374996,1.0,,23.86,1.0,18.07,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:07:37+00:00,2025-10-17 07:07:37,,,,,,,,,,39.7087517,10.8312502,1014.67499,957.224976,17.8374996,1.0,,23.86,1.0,18.07,29.1656246,,29.1656246,0.0,157.875,0.0
2025-10-17 07:07:38+00:00,2025-10-17 07:07:38,,,,,,,,,,39.7012482,10.8312502,1014.52502,956.924988,17.8374996,1.0,,23.86,1.0,18.07,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:07:39+00:00,2025-10-17 07:07:39,,,,,,,,,,39.6899986,10.6593752,1014.52502,956.625,17.8374996,1.0,,23.86,1.0,18.07,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:07:40+00:00,2025-10-17 07:07:40,,,,,,,,,,39.7012482,10.6593752,1014.52502,956.400024,17.1625004,1.0,,23.86,1.0,18.07,29.15625,,29.15625,0.0,158.925003,0.0
2025-10-17 07:07:41+00:00,2025-10-17 07:07:41,,,,,,,,,,39.7050018,10.5046873,1014.52502,956.099976,17.1749992,1.0,,23.86,1.0,18.07,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:07:42+00:00,2025-10-17 07:07:42,,,,,,,,,,39.7012482,10.3734379,1014.52502,955.799988,17.1749992,1.0,,23.86,1.0,18.07,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:07:43+00:00,2025-10-17 07:07:43,,,,,,,,,,39.7012482,10.3734379,1014.52502,955.575012,17.1625004,1.0,,23.86,1.0,18.07,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:44+00:00,2025-10-17 07:07:44,,,,,,,,,,39.6937485,10.2749996,1014.52502,955.275024,17.1749992,1.0,,23.86,1.0,18.07,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:07:45+00:00,2025-10-17 07:07:45,,,,,,,,,,39.6937485,10.2093754,1014.59998,955.125,17.0874996,1.0,,23.86,1.0,17.21,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:07:46+00:00,2025-10-17 07:07:46,,,,,,,,,,39.6937485,10.2093754,1014.67499,954.825012,17.0874996,1.0,,23.86,1.0,17.21,29.1656246,,29.1656246,0.0,159.074997,0.0
2025-10-17 07:07:47+00:00,2025-10-17 07:07:47,,,,,,,,,,40.5787506,10.1593752,1014.67499,954.450012,17.0874996,1.0,,23.86,1.0,17.21,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:07:48+00:00,2025-10-17 07:07:48,,,,,,,,,,40.7662506,10.1078129,1014.75,954.299988,17.0874996,1.0,,23.86,1.0,17.21,29.15625,,29.15625,0.0,159.225006,0.0
2025-10-17 07:07:49+00:00,2025-10-17 07:07:49,,,,,,,,,,40.7550011,10.1078129,1014.90002,954.0,17.0874996,1.0,,23.86,1.0,17.21,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:07:50+00:00,2025-10-17 07:07:50,40.0,40.0,40.0,40.0,40.0,1.3477932648941786,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7550011,10.0500002,1014.97498,953.775024,17.0750008,1.0,,23.86,1.0,17.21,29.5031242,,29.5031242,0.0,159.149994,0.0
2025-10-17 07:07:51+00:00,2025-10-17 07:07:51,,,,,,,,,,40.7700005,10.0500002,1015.125,953.549988,17.0874996,1.0,,23.86,1.0,17.21,29.8875008,,29.8875008,0.0,159.149994,0.0
2025-10-17 07:07:52+00:00,2025-10-17 07:07:52,,,,,,,,,,40.7662506,9.984375,1015.20001,953.400024,17.0874996,1.0,,23.86,1.0,17.21,30.234375,,30.234375,0.0,159.149994,0.0
2025-10-17 07:07:53+00:00,2025-10-17 07:07:53,,,,,,,,,,40.7625008,9.91250038,1015.34998,953.099976,17.0750008,1.0,,23.86,1.0,17.21,30.6187496,,30.6187496,0.0,159.149994,0.0
2025-10-17 07:07:54+00:00,2025-10-17 07:07:54,,,,,,,,,,40.7662506,9.91250038,1015.5,952.875,17.0750008,1.0,,23.86,1.0,17.21,30.6281242,,30.6281242,0.0,159.149994,0.0
2025-10-17 07:07:55+00:00,2025-10-17 07:07:55,39.0,39.0,39.0,39.0,39.0,1.5021475443259502,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7700005,9.82968712,1015.72498,952.650024,17.0,1.0,,23.86,1.0,17.1,30.8156242,,30.8156242,0.0,159.149994,0.0
2025-10-17 07:07:56+00:00,2025-10-17 07:07:56,,,,,,,,,,40.7512512,9.82968712,1015.875,952.424988,16.9874992,1.0,,23.86,1.0,17.1,30.9937496,,30.9937496,0.0,159.225006,0.0
2025-10-17 07:07:57+00:00,2025-10-17 07:07:57,,,,,,,,,,40.5900002,9.73124981,1016.02502,952.200012,17.0,1.0,,23.86,1.0,17.1,30.9937496,,30.9937496,0.0,159.149994,0.0
2025-10-17 07:07:58+00:00,2025-10-17 07:07:58,,,,,,,,,,39.7125015,9.63125038,1016.17499,952.049988,17.0,1.0,,23.86,1.0,17.1,31.2093754,,31.2093754,0.0,159.149994,0.0
2025-10-17 07:07:59+00:00,2025-10-17 07:07:59,,,,,,,,,,39.7050018,9.63125038,1016.40002,951.825012,16.9750004,1.0,,23.86,1.0,17.1,31.0499992,44.10680375729881,31.0499992,0.0,159.149994,0.0
2025-10-17 07:08:00+00:00,2025-10-17 07:08:00,39.0,39.0,39.0,39.0,39.0,1.5196332339832415,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6974983,9.53125,1016.54999,951.599976,16.9125004,1.0,,23.86,1.0,17.1,30.9937496,,30.9937496,0.0,159.225006,0.0
2025-10-17 07:08:01+00:00,2025-10-17 07:08:01,,,,,,,,,,39.7012482,9.43124962,1016.77502,951.450012,16.9125004,1.0,,23.86,1.0,17.1,30.6656246,,30.6656246,0.0,159.149994,0.0
2025-10-17 07:08:02+00:00,2025-10-17 07:08:02,,,,,,,,,,39.7050018,9.43124962,1016.92499,951.224976,16.9125004,1.0,,23.86,1.0,17.1,30.3937492,,30.3937492,0.0,159.149994,0.0
2025-10-17 07:08:03+00:00,2025-10-17 07:08:03,,,,,,,,,,39.7012482,9.33281231,1017.22498,951.075012,16.9125004,1.0,,23.86,1.0,17.1,29.8968754,,29.8968754,0.0,159.149994,0.0
2025-10-17 07:08:04+00:00,2025-10-17 07:08:04,,,,,,,,,,39.7050018,9.33281231,1017.375,950.924988,16.9125004,1.0,,23.86,1.0,17.1,29.765625,,29.765625,0.0,159.149994,0.0
2025-10-17 07:08:05+00:00,2025-10-17 07:08:05,39.0,39.0,39.0,39.0,39.0,1.7415868398427423,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7012482,9.24062538,1017.67499,950.625,16.5874996,1.0,,23.86,1.0,16.97,29.53125,,29.53125,0.0,159.225006,0.0
2025-10-17 07:08:06+00:00,2025-10-17 07:08:06,,,,,,,,,,39.6974983,9.15468788,1017.90002,950.549988,16.5750008,1.0,,23.86,1.0,16.97,29.34375,,29.34375,0.0,159.149994,0.0
2025-10-17 07:08:07+00:00,2025-10-17 07:08:07,,,,,,,,,,39.7050018,9.15468788,1018.20001,950.325012,16.5750008,1.0,,23.86,1.0,16.97,29.34375,,29.34375,0.0,159.149994,0.0
2025-10-17 07:08:08+00:00,2025-10-17 07:08:08,,,,,,,,,,39.7012482,9.07656288,1018.42499,950.174988,16.5874996,1.0,,23.86,1.0,16.97,29.2406254,,29.2406254,0.0,159.149994,0.0
2025-10-17 07:08:09+00:00,2025-10-17 07:08:09,,,,,,,,,,39.7012482,9.01406288,1018.875,949.950012,16.6000004,1.0,,23.86,1.0,16.97,29.15625,,29.15625,0.0,159.225006,0.0
2025-10-17 07:08:10+00:00,2025-10-17 07:08:10,39.0,39.0,39.0,39.0,39.0,18.51319115874681,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7125015,9.01406288,1019.09998,949.875,16.6625004,1.0,,23.86,1.0,16.97,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:08:11+00:00,2025-10-17 07:08:11,,,,,,,,,,39.6974983,8.95937538,1019.54999,949.650024,16.6625004,1.0,,23.86,1.0,16.97,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:08:12+00:00,2025-10-17 07:08:12,,,,,,,,,,39.6974983,8.91250038,1019.77502,949.575012,16.6625004,1.0,,23.86,1.0,16.97,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:08:13+00:00,2025-10-17 07:08:13,,,,,,,,,,39.6937485,8.91250038,1020.22498,949.349976,16.6625004,1.0,,23.86,1.0,16.97,29.15625,,29.15625,0.0,159.225006,0.0
2025-10-17 07:08:14+00:00,2025-10-17 07:08:14,,,,,,,,,,39.6974983,8.85468769,1020.52502,949.275024,16.6625004,1.0,,23.86,1.0,16.97,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:08:15+00:00,2025-10-17 07:08:15,40.0,39.0,40.0,40.0,40.0,1.7680332517440382,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 206(BO_O2) - O2 규칙 적용: 8.9% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.6974983,8.85468769,1020.97498,949.049988,16.4125004,1.0,,23.86,1.0,16.68,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:08:16+00:00,2025-10-17 07:08:16,,,,,,,,,,39.7050018,8.79218769,1021.27502,948.900024,16.4125004,1.0,,23.86,1.0,16.68,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:08:17+00:00,2025-10-17 07:08:17,,,,,,,,,,39.7350006,8.73593712,1021.72498,948.825012,16.4125004,1.0,,23.86,1.0,16.68,29.15625,,29.15625,0.0,159.225006,0.0
2025-10-17 07:08:18+00:00,2025-10-17 07:08:18,,,,,,,,,,40.7475014,8.73593712,1022.02502,948.674988,16.4125004,1.0,,23.86,1.0,16.68,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:08:19+00:00,2025-10-17 07:08:19,,,,,,,,,,40.7587509,8.67656231,1022.47498,948.525024,16.4125004,1.0,,23.86,1.0,16.68,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:08:20+00:00,2025-10-17 07:08:20,40.0,39.0,40.0,40.0,40.0,1.8538025840416748,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 206(BO_O2) - O2 규칙 적용: 8.8% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",40.7662506,8.6171875,1022.77502,948.450012,16.4125004,1.0,,23.86,1.0,16.68,29.3156242,,29.3156242,0.0,159.149994,0.0
2025-10-17 07:08:21+00:00,2025-10-17 07:08:21,,,,,,,,,,40.7700005,8.6171875,1023.29999,948.299988,16.4125004,1.0,,23.86,1.0,16.68,29.6531258,,29.6531258,0.0,159.225006,0.0
2025-10-17 07:08:22+00:00,2025-10-17 07:08:22,,,,,,,,,,40.7512512,8.55937481,1023.67499,948.224976,16.4125004,1.0,,23.86,1.0,16.68,29.8968754,,29.8968754,0.0,159.225006,0.0
2025-10-17 07:08:23+00:00,2025-10-17 07:08:23,,,,,,,,,,40.7662506,8.55937481,1024.27502,948.075012,16.4125004,1.0,,23.86,1.0,16.68,30.234375,,30.234375,0.0,157.649994,0.0
2025-10-17 07:08:24+00:00,2025-10-17 07:08:24,,,,,,,,,,40.7400017,8.49843788,1024.65002,948.0,16.4125004,1.0,,23.86,1.0,16.68,30.6187496,,30.6187496,0.0,157.649994,0.0
2025-10-17 07:08:25+00:00,2025-10-17 07:08:25,44.0,44.0,44.0,44.0,44.0,1.866071285976675,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7249985,8.43124962,1025.32495,947.849976,16.5,1.0,,23.86,1.0,16.43,30.6187496,,30.6187496,0.0,157.649994,0.0
2025-10-17 07:08:26+00:00,2025-10-17 07:08:26,,,,,,,,,,40.7362518,8.43124962,1025.77502,947.775024,16.5,1.0,,23.86,1.0,16.43,30.8156242,,30.8156242,0.0,157.649994,0.0
2025-10-17 07:08:27+00:00,2025-10-17 07:08:27,,,,,,,,,,42.4012489,8.36406231,1026.52502,947.700012,16.5,1.0,,23.86,1.0,16.43,30.8156242,,30.8156242,0.0,157.574997,0.0
2025-10-17 07:08:28+00:00,2025-10-17 07:08:28,,,,,,,,,,44.8912506,8.30000019,1026.90002,947.625,16.5,1.0,,23.86,1.0,16.43,30.9937496,,30.9937496,0.0,157.574997,0.0
2025-10-17 07:08:29+00:00,2025-10-17 07:08:29,,,,,,,,,,44.90625,8.30000019,1027.65002,947.549988,16.4750004,1.0,,23.86,1.0,16.43,31.3406258,40.5068037572988,31.3406258,0.0,157.649994,0.0
2025-10-17 07:08:30+00:00,2025-10-17 07:08:30,44.0,45.0,44.0,44.0,44.0,1.8222688186486133,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 206(BO_O2) - O2 규칙 적용: 8.4% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8950005,8.2421875,1028.17505,947.400024,16.4125004,1.0,,23.86,1.0,16.43,31.8374996,,31.8374996,0.0,157.125,0.0
2025-10-17 07:08:31+00:00,2025-10-17 07:08:31,,,,,,,,,,44.8950005,8.2421875,1028.77502,947.325012,16.4125004,1.0,,23.86,1.0,16.43,33.3656235,,33.3656235,0.0,156.149994,0.0
2025-10-17 07:08:32+00:00,2025-10-17 07:08:32,,,,,,,,,,44.9099998,8.19062519,1029.22498,947.325012,16.4125004,1.0,,23.86,1.0,16.43,35.015625,,35.015625,0.0,156.225006,0.0
2025-10-17 07:08:33+00:00,2025-10-17 07:08:33,,,,,,,,,,44.8987503,8.1328125,1029.97498,947.174988,16.4125004,1.0,,23.86,1.0,16.43,36.1124992,,36.1124992,0.0,156.225006,0.0
2025-10-17 07:08:34+00:00,2025-10-17 07:08:34,,,,,,,,,,44.9025002,8.1328125,1030.42505,947.174988,16.4125004,1.0,,23.86,1.0,16.43,36.890625,,36.890625,0.0,156.225006,0.0
2025-10-17 07:08:35+00:00,2025-10-17 07:08:35,44.0,45.0,44.0,44.0,44.0,1.3513590768563375,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 206(BO_O2) - O2 규칙 적용: 8.2% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.9025002,8.0625,1031.09998,947.099976,16.0750008,1.0,,23.86,1.0,16.43,37.3499985,,37.3499985,0.0,156.225006,0.0
2025-10-17 07:08:36+00:00,2025-10-17 07:08:36,,,,,,,,,,44.90625,8.0625,1031.55005,947.025024,16.0625,1.0,,23.86,1.0,16.43,37.6687508,,37.6687508,0.0,156.225006,0.0
2025-10-17 07:08:37+00:00,2025-10-17 07:08:37,,,,,,,,,,44.8987503,7.9781251,1032.15002,946.950012,16.0625,1.0,,23.86,1.0,16.43,37.921875,,37.921875,0.0,156.225006,0.0
2025-10-17 07:08:38+00:00,2025-10-17 07:08:38,,,,,,,,,,44.8987503,7.88593769,1032.52502,946.875,16.0750008,1.0,,23.86,1.0,16.43,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:08:39+00:00,2025-10-17 07:08:39,,,,,,,,,,44.9137497,7.88593769,1033.125,946.875,16.0,1.0,,23.86,1.0,16.43,38.1187515,,38.1187515,0.0,156.149994,0.0
2025-10-17 07:08:40+00:00,2025-10-17 07:08:40,44.0,46.0,44.0,44.0,44.0,1.824466348844448,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 206(BO_O2) - O2 규칙 적용: 8.0% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8950005,7.796875,1033.5,946.799988,15.8125,1.0,,23.86,1.0,16.43,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:08:41+00:00,2025-10-17 07:08:41,,,,,,,,,,44.90625,7.7203126,1034.17505,946.799988,15.8249998,1.0,,23.86,1.0,16.43,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:08:42+00:00,2025-10-17 07:08:42,,,,,,,,,,44.9099998,7.7203126,1034.47498,946.650024,15.8249998,1.0,,23.86,1.0,16.43,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:08:43+00:00,2025-10-17 07:08:43,,,,,,,,,,44.90625,7.6484375,1035.07495,946.650024,15.8125,1.0,,23.86,1.0,16.43,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:08:44+00:00,2025-10-17 07:08:44,,,,,,,,,,44.9025002,7.5843749,1035.44995,946.650024,15.8125,1.0,,23.86,1.0,16.43,38.1281242,,38.1281242,0.0,156.149994,0.0
2025-10-17 07:08:45+00:00,2025-10-17 07:08:45,46.0,46.0,46.0,46.0,46.0,2.3535966556734063,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.9025002,7.5843749,1035.97498,946.575012,15.8249998,1.0,,23.86,1.0,15.82,38.1187515,38.0,38.1187515,0.0,156.225006,0.0
2025-10-17 07:08:46+00:00,2025-10-17 07:08:46,,,,,,,,,,44.9249992,7.5234375,1036.34998,946.575012,15.8125,1.0,,23.86,1.0,15.82,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:08:47+00:00,2025-10-17 07:08:47,,,,,,,,,,46.7700005,7.5234375,1036.875,946.5,15.8249998,1.0,,23.86,1.0,15.82,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:08:48+00:00,2025-10-17 07:08:48,,,,,,,,,,46.9612503,7.47187519,1037.25,946.5,15.8249998,1.0,,23.86,1.0,15.82,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:08:49+00:00,2025-10-17 07:08:49,,,,,,,,,,46.9575005,7.43281269,1037.84998,946.424988,15.8125,1.0,,23.86,1.0,15.82,38.3250008,,38.3250008,0.0,156.225006,0.0
2025-10-17 07:08:50+00:00,2025-10-17 07:08:50,46.0,46.0,46.0,46.0,46.0,3.0231451187720104,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.43281269,1038.15002,946.424988,15.8125,1.0,,23.86,1.0,15.82,38.8687515,,38.8687515,0.0,154.875,0.0
2025-10-17 07:08:51+00:00,2025-10-17 07:08:51,,,,,,,,,,46.9537506,7.4078126,1038.75,946.424988,15.8125,1.0,,23.86,1.0,15.82,39.6375008,,39.6375008,0.0,154.800003,0.0
2025-10-17 07:08:52+00:00,2025-10-17 07:08:52,,,,,,,,,,46.9500008,7.390625,1039.125,946.349976,15.8249998,1.0,,23.86,1.0,15.82,40.3687515,,40.3687515,0.0,154.725006,0.0
2025-10-17 07:08:53+00:00,2025-10-17 07:08:53,,,,,,,,,,46.9537506,7.390625,1039.65002,946.349976,15.8125,1.0,,23.86,1.0,15.82,41.0718765,,41.0718765,0.0,154.800003,0.0
2025-10-17 07:08:54+00:00,2025-10-17 07:08:54,,,,,,,,,,46.9575005,7.38749981,1040.02502,946.349976,15.8249998,1.0,,23.86,1.0,15.82,41.0999985,,41.0999985,0.0,154.800003,0.0
2025-10-17 07:08:55+00:00,2025-10-17 07:08:55,46.0,46.0,46.0,46.0,46.0,3.5602523910976513,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,7.38749981,1040.55005,946.275024,22.8125,1.0,,23.86,1.0,15.86,41.2781258,,41.2781258,0.0,154.800003,0.0
2025-10-17 07:08:56+00:00,2025-10-17 07:08:56,,,,,,,,,,46.9612503,7.38593769,1040.92505,946.275024,22.8125,1.0,,23.86,1.0,15.86,41.4656258,,41.4656258,0.0,154.725006,0.0
2025-10-17 07:08:57+00:00,2025-10-17 07:08:57,,,,,,,,,,46.9575005,7.3828125,1041.44995,946.200012,22.8125,1.0,,23.86,1.0,15.86,41.6437492,,41.6437492,0.0,154.800003,0.0
2025-10-17 07:08:58+00:00,2025-10-17 07:08:58,,,,,,,,,,46.9575005,7.3828125,1041.82495,946.200012,22.8250008,1.0,,23.86,1.0,15.86,41.6437492,,41.6437492,0.0,154.800003,0.0
2025-10-17 07:08:59+00:00,2025-10-17 07:08:59,,,,,,,,,,46.9612503,7.37031269,1042.42505,946.275024,22.9500008,1.0,,23.86,1.0,15.86,41.8218765,44.10680375729881,41.8218765,0.0,154.800003,0.0
2025-10-17 07:09:00+00:00,2025-10-17 07:09:00,46.0,46.0,46.0,46.0,46.0,3.784708599580038,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,7.34843731,1042.80005,946.200012,23.3250008,1.0,,23.86,1.0,15.86,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:09:01+00:00,2025-10-17 07:09:01,,,,,,,,,,46.9575005,7.34843731,1043.47498,946.200012,23.3250008,1.0,,23.86,1.0,15.86,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:09:02+00:00,2025-10-17 07:09:02,,,,,,,,,,46.9575005,7.32343769,1043.84998,946.200012,23.3250008,1.0,,23.86,1.0,15.86,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:09:03+00:00,2025-10-17 07:09:03,,,,,,,,,,46.9575005,7.32343769,1044.44995,946.200012,23.3250008,1.0,,23.86,1.0,15.86,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:09:04+00:00,2025-10-17 07:09:04,,,,,,,,,,46.9537506,7.2874999,1044.90002,946.200012,23.3250008,1.0,,23.86,1.0,15.86,41.8312492,,41.8312492,0.0,154.949997,0.0
