time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:09:05+00:00,2025-10-17 07:09:05,46.0,46.0,46.0,46.0,46.0,3.9021328698545608,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,7.2484374,1045.5,946.200012,23.5,1.0,,23.86,0.0,23.31,41.8218765,,41.8218765,0.0,156.300003,0.0
2025-10-17 07:09:06+00:00,2025-10-17 07:09:06,,,,,,,,,,46.9500008,7.2484374,1045.875,946.200012,23.4874992,1.0,,23.86,0.0,23.31,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 07:09:07+00:00,2025-10-17 07:09:07,,,,,,,,,,46.9500008,7.2109375,1046.47498,946.275024,23.4874992,1.0,,23.86,0.0,23.31,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 07:09:08+00:00,2025-10-17 07:09:08,,,,,,,,,,46.9650002,7.1781249,1046.92505,946.275024,23.4874992,1.0,,23.86,0.0,23.31,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 07:09:09+00:00,2025-10-17 07:09:09,,,,,,,,,,46.9650002,7.1781249,1047.44995,946.275024,23.5874996,1.0,,23.86,0.0,23.31,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 07:09:10+00:00,2025-10-17 07:09:10,46.0,46.0,46.0,46.0,46.0,24.526413336144888,14.0,FALLBACK,"임시 추천값: (tms_nox_status_error) 기존 SNR 코드: 100(BO_ONLY) - BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.1484375,1047.82495,946.275024,23.8250008,1.0,,23.86,0.0,23.31,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 07:09:11+00:00,2025-10-17 07:09:11,,,,,,,,,,46.9650002,7.1484375,1048.42505,946.275024,23.8250008,1.0,,23.86,0.0,23.31,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 07:09:12+00:00,2025-10-17 07:09:12,,,,,,,,,,46.9612503,7.12812519,1048.875,946.275024,23.8250008,1.0,,23.86,0.0,23.31,41.8312492,,41.8312492,0.0,156.149994,0.0
2025-10-17 07:09:13+00:00,2025-10-17 07:09:13,,,,,,,,,,46.9650002,7.1171875,1049.47498,946.275024,23.8250008,1.0,,23.86,0.0,23.31,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 07:09:14+00:00,2025-10-17 07:09:14,,,,,,,,,,46.9537506,7.1171875,1049.92505,946.349976,23.8250008,1.0,,23.86,0.0,23.31,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 07:09:15+00:00,2025-10-17 07:09:15,46.0,46.0,46.0,46.0,46.0,26.076853257512475,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,7.109375,1050.59998,946.349976,24.1625004,1.0,,23.86,0.0,23.88,41.8312492,,41.8312492,0.0,156.149994,0.0
2025-10-17 07:09:16+00:00,2025-10-17 07:09:16,,,,,,,,,,46.9612503,7.1031251,1051.05005,946.349976,24.1625004,1.0,,23.86,0.0,23.88,41.8218765,,41.8218765,0.0,156.149994,0.0
2025-10-17 07:09:17+00:00,2025-10-17 07:09:17,,,,,,,,,,46.9612503,7.1031251,1051.72498,946.349976,24.1625004,1.0,,23.86,0.0,23.88,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 07:09:18+00:00,2025-10-17 07:09:18,,,,,,,,,,46.9575005,7.09843731,1052.25,946.349976,24.1625004,1.0,,23.86,0.0,23.88,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:09:19+00:00,2025-10-17 07:09:19,,,,,,,,,,46.9612503,7.09843731,1052.84998,946.424988,24.2875004,1.0,,23.86,0.0,23.88,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:09:20+00:00,2025-10-17 07:09:20,46.0,47.0,46.0,46.0,46.0,26.076540490024858,205.0,BO_O2,"O2 규칙 적용: 7.1% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.96875,7.10468769,1053.375,946.424988,24.5874996,1.0,,23.86,0.0,24.6,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:09:21+00:00,2025-10-17 07:09:21,,,,,,,,,,46.9537506,7.1187501,1053.97498,946.424988,24.5874996,1.0,,23.86,0.0,24.6,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:09:22+00:00,2025-10-17 07:09:22,,,,,,,,,,46.9500008,7.1187501,1054.5,946.5,24.5874996,1.0,,23.86,0.0,24.6,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:09:23+00:00,2025-10-17 07:09:23,,,,,,,,,,46.9575005,7.1328125,1055.17505,946.5,24.5874996,1.0,,23.86,0.0,24.6,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:09:24+00:00,2025-10-17 07:09:24,,,,,,,,,,46.9462509,7.13593769,1055.625,946.5,24.5874996,1.0,,23.86,0.0,24.6,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:09:25+00:00,2025-10-17 07:09:25,46.0,47.0,46.0,46.0,46.0,27.83125620508462,205.0,BO_O2,"O2 규칙 적용: 7.1% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9612503,7.13593769,1056.375,946.5,24.6749992,1.0,,23.86,0.0,24.6,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:09:26+00:00,2025-10-17 07:09:26,,,,,,,,,,46.9612503,7.1234374,1056.90002,946.575012,24.6749992,1.0,,23.86,0.0,24.6,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:09:27+00:00,2025-10-17 07:09:27,,,,,,,,,,46.9612503,7.1234374,1057.72498,946.650024,24.6749992,1.0,,23.86,0.0,24.6,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:09:28+00:00,2025-10-17 07:09:28,,,,,,,,,,46.9500008,7.08906269,1058.32495,946.650024,24.6749992,1.0,,23.86,0.0,24.6,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:09:29+00:00,2025-10-17 07:09:29,,,,,,,,,,46.9575005,7.0453124,1059.22498,946.650024,24.8374996,1.0,,23.86,0.0,24.6,41.8218765,45.9068037572988,41.8218765,0.0,154.800003,0.0
2025-10-17 07:09:30+00:00,2025-10-17 07:09:30,46.0,47.0,46.0,46.0,46.0,28.585140791909197,205.0,BO_O2,"O2 규칙 적용: 7.1% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.96875,7.0453124,1059.82495,946.724976,25.2749996,1.0,,23.86,0.0,24.6,41.8312492,45.006803757298805,41.8312492,0.0,154.800003,0.0
2025-10-17 07:09:31+00:00,2025-10-17 07:09:31,,,,,,,,,,46.9387512,7.0015626,1060.72498,946.799988,25.2749996,1.0,,23.86,0.0,24.6,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:09:32+00:00,2025-10-17 07:09:32,,,,,,,,,,46.9612503,6.95625019,1061.32495,946.799988,25.2749996,1.0,,23.86,0.0,24.6,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:09:33+00:00,2025-10-17 07:09:33,,,,,,,,,,46.9537506,6.95625019,1062.30005,946.875,25.2749996,1.0,,23.86,0.0,24.6,41.6437492,,41.6437492,0.0,154.800003,0.0
2025-10-17 07:09:34+00:00,2025-10-17 07:09:34,,,,,,,,,,46.9650002,6.9046874,1062.90002,946.875,25.2749996,1.0,,23.86,0.0,24.6,41.6437492,,41.6437492,0.0,154.800003,0.0
2025-10-17 07:09:35+00:00,2025-10-17 07:09:35,47.0,47.0,47.0,47.0,47.0,29.87446658568779,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.9046874,1063.875,946.950012,25.1000004,1.0,,23.86,0.0,25.31,41.6437492,,41.6437492,0.0,154.725006,0.0
2025-10-17 07:09:36+00:00,2025-10-17 07:09:36,,,,,,,,,,46.9575005,6.8499999,1064.625,947.025024,25.0874996,1.0,,23.86,0.0,25.31,41.7093735,,41.7093735,0.0,153.300003,0.0
2025-10-17 07:09:37+00:00,2025-10-17 07:09:37,,,,,,,,,,48.9599991,6.7874999,1065.59998,947.099976,25.0874996,1.0,,23.86,0.0,25.31,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:09:38+00:00,2025-10-17 07:09:38,,,,,,,,,,49.0349998,6.7874999,1066.27502,947.174988,25.1000004,1.0,,23.86,0.0,25.31,41.8312492,,41.8312492,0.0,153.375,0.0
2025-10-17 07:09:39+00:00,2025-10-17 07:09:39,,,,,,,,,,49.0387497,6.71562481,1067.17505,947.25,25.0249996,1.0,,23.86,0.0,25.31,41.8312492,,41.8312492,0.0,153.375,0.0
2025-10-17 07:09:40+00:00,2025-10-17 07:09:40,49.0,51.0,49.0,49.0,49.0,22.78527238168251,204.0,BO_O2,"O2 규칙 적용: 6.8% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",49.0424995,6.6343751,1067.84998,947.325012,24.8374996,1.0,,23.86,0.0,24.86,42.5718765,,42.5718765,0.0,153.225006,0.0
2025-10-17 07:09:41+00:00,2025-10-17 07:09:41,,,,,,,,,,49.0387497,6.6343751,1068.75,947.325012,24.8374996,1.0,,23.86,0.0,24.86,43.359375,,43.359375,0.0,153.300003,0.0
2025-10-17 07:09:42+00:00,2025-10-17 07:09:42,,,,,,,,,,50.1187515,6.55156231,1069.34998,947.400024,24.8374996,1.0,,23.86,0.0,24.86,44.0531235,,44.0531235,0.0,151.574997,0.0
2025-10-17 07:09:43+00:00,2025-10-17 07:09:43,,,,,,,,,,50.2312508,6.55156231,1070.25,947.549988,24.8374996,1.0,,23.86,0.0,24.86,44.6156235,,44.6156235,0.0,151.574997,0.0
2025-10-17 07:09:44+00:00,2025-10-17 07:09:44,,,,,,,,,,50.1337509,6.45781231,1070.84998,947.549988,24.8374996,1.0,,23.86,0.0,24.86,44.90625,,44.90625,0.0,151.5,0.0
2025-10-17 07:09:45+00:00,2025-10-17 07:09:45,49.0,51.0,49.0,49.0,49.0,21.432979630233792,204.0,BO_O2,"O2 규칙 적용: 6.6% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.2050018,6.35624981,1071.82495,947.700012,25.0125008,1.0,,23.86,0.0,24.86,45.5625,,45.5625,0.0,150.675003,0.0
2025-10-17 07:09:46+00:00,2025-10-17 07:09:46,,,,,,,,,,50.1749992,6.35624981,1072.5,947.775024,25.0125008,1.0,,23.86,0.0,24.86,46.1437492,,46.1437492,0.0,150.074997,0.0
2025-10-17 07:09:47+00:00,2025-10-17 07:09:47,,,,,,,,,,50.15625,6.25468731,1073.47498,947.849976,25.0,1.0,,23.86,0.0,24.86,46.3125,,46.3125,0.0,150.074997,0.0
2025-10-17 07:09:48+00:00,2025-10-17 07:09:48,,,,,,,,,,50.1300011,6.15937519,1074.375,947.924988,25.0125008,1.0,,23.86,0.0,24.86,46.6124992,,46.6124992,0.0,150.074997,0.0
2025-10-17 07:09:49+00:00,2025-10-17 07:09:49,,,,,,,,,,50.1262512,6.15937519,1075.05005,948.075012,24.8875008,1.0,,23.86,0.0,24.86,46.8468742,,46.8468742,0.0,150.074997,0.0
2025-10-17 07:09:50+00:00,2025-10-17 07:09:50,49.0,51.0,49.0,49.0,49.0,19.286788343528237,204.0,BO_O2,"O2 규칙 적용: 6.3% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1375008,6.0843749,1075.875,948.224976,24.5874996,1.0,,23.86,0.0,24.86,46.9031258,,46.9031258,0.0,150.149994,0.0
2025-10-17 07:09:51+00:00,2025-10-17 07:09:51,,,,,,,,,,50.1412506,6.0843749,1076.55005,948.224976,24.5874996,1.0,,23.86,0.0,24.86,47.0718765,,47.0718765,0.0,150.074997,0.0
2025-10-17 07:09:52+00:00,2025-10-17 07:09:52,,,,,,,,,,50.1337509,6.0328126,1077.375,948.375,24.5874996,1.0,,23.86,0.0,24.86,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:09:53+00:00,2025-10-17 07:09:53,,,,,,,,,,50.15625,6.00468731,1077.90002,948.525024,24.5874996,1.0,,23.86,0.0,24.86,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:09:54+00:00,2025-10-17 07:09:54,,,,,,,,,,50.2312508,6.00468731,1078.80005,948.599976,24.5874996,1.0,,23.86,0.0,24.86,47.0812492,,47.0812492,0.0,150.149994,0.0
2025-10-17 07:09:55+00:00,2025-10-17 07:09:55,49.0,51.0,49.0,49.0,49.0,18.347370898283483,204.0,BO_O2,"O2 규칙 적용: 6.1% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1712494,5.98750019,1079.40002,948.674988,24.1625004,1.0,,23.86,0.0,24.61,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:09:56+00:00,2025-10-17 07:09:56,,,,,,,,,,50.1300011,5.97343731,1080.22498,948.825012,24.1625004,1.0,,23.86,0.0,24.61,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:09:57+00:00,2025-10-17 07:09:57,,,,,,,,,,50.1300011,5.97343731,1080.82495,948.974976,24.1625004,1.0,,23.86,0.0,24.61,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:09:58+00:00,2025-10-17 07:09:58,,,,,,,,,,50.1337509,5.95781231,1081.72498,949.125,24.1749992,1.0,,23.86,0.0,24.61,47.0812492,44.10680375729881,47.0812492,0.0,150.074997,0.0
2025-10-17 07:09:59+00:00,2025-10-17 07:09:59,,,,,,,,,,50.15625,5.95781231,1082.40002,949.275024,24.0375004,1.0,,23.86,0.0,24.61,47.0812492,,47.0812492,0.0,150.149994,0.0
2025-10-17 07:10:00+00:00,2025-10-17 07:10:00,51.0,51.0,51.0,51.0,51.0,18.943154779079336,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.1187515,5.94218731,1083.30005,949.349976,23.7374992,1.0,,23.86,0.0,23.79,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:10:01+00:00,2025-10-17 07:10:01,,,,,,,,,,50.5649986,5.92500019,1083.97498,949.5,23.75,1.0,,23.86,0.0,23.79,47.0812492,,47.0812492,0.0,151.5,0.0
2025-10-17 07:10:02+00:00,2025-10-17 07:10:02,,,,,,,,,,52.1624985,5.92500019,1084.875,949.650024,23.7374992,1.0,,23.86,0.0,23.79,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:10:03+00:00,2025-10-17 07:10:03,,,,,,,,,,52.2562485,5.9000001,1085.47498,949.724976,23.7374992,1.0,,23.86,0.0,23.79,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:10:04+00:00,2025-10-17 07:10:04,,,,,,,,,,52.2562485,5.8734374,1086.375,949.950012,23.7374992,1.0,,23.86,0.0,23.79,47.671875,,47.671875,0.0,151.574997,0.0
2025-10-17 07:10:05+00:00,2025-10-17 07:10:05,51.0,51.0,51.0,51.0,51.0,18.285035906828714,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",52.2637482,5.8734374,1086.97498,949.950012,23.0625,1.0,,23.86,0.0,23.79,48.3562508,,48.3562508,0.0,151.574997,0.0
2025-10-17 07:10:06+00:00,2025-10-17 07:10:06,,,,,,,,,,52.2599983,5.8515625,1087.875,950.174988,23.0625,1.0,,23.86,0.0,23.79,49.1156235,,49.1156235,0.0,150.225006,0.0
2025-10-17 07:10:07+00:00,2025-10-17 07:10:07,,,,,,,,,,52.2562485,5.8515625,1088.40002,950.325012,23.0625,1.0,,23.86,0.0,23.79,49.5374985,,49.5374985,0.0,150.149994,0.0
2025-10-17 07:10:08+00:00,2025-10-17 07:10:08,,,,,,,,,,52.2675018,5.8343749,1089.22498,950.474976,23.0625,1.0,,23.86,0.0,23.79,50.0437508,,50.0437508,0.0,150.074997,0.0
2025-10-17 07:10:09+00:00,2025-10-17 07:10:09,,,,,,,,,,52.2599983,5.8218751,1089.82495,950.549988,22.875,1.0,,23.86,0.0,23.79,50.0437508,,50.0437508,0.0,150.074997,0.0
2025-10-17 07:10:10+00:00,2025-10-17 07:10:10,51.0,51.0,51.0,51.0,51.0,17.483775288973384,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",52.2675018,5.8218751,1090.65002,950.700012,22.3875008,1.0,,23.86,0.0,23.79,50.2312508,,50.2312508,0.0,150.149994,0.0
2025-10-17 07:10:11+00:00,2025-10-17 07:10:11,,,,,,,,,,52.2675018,5.80937481,1091.25,950.849976,22.3875008,1.0,,23.86,0.0,22.44,50.4187508,,50.4187508,0.0,150.074997,0.0
2025-10-17 07:10:12+00:00,2025-10-17 07:10:12,,,,,,,,,,52.2637482,5.7874999,1092.15002,951.0,22.3875008,1.0,,23.86,0.0,22.44,50.4187508,,50.4187508,0.0,150.074997,0.0
2025-10-17 07:10:13+00:00,2025-10-17 07:10:13,,,,,,,,,,52.2599983,5.7874999,1092.82495,951.150024,22.3875008,1.0,,23.86,0.0,22.44,50.6062508,,50.6062508,0.0,150.149994,0.0
2025-10-17 07:10:14+00:00,2025-10-17 07:10:14,,,,,,,,,,52.2675018,5.75312519,1093.65002,951.299988,22.3875008,1.0,,23.86,0.0,22.44,50.6062508,,50.6062508,0.0,150.074997,0.0
2025-10-17 07:10:15+00:00,2025-10-17 07:10:15,53.0,53.0,53.0,53.0,53.0,16.70678312905066,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",52.2675018,5.75312519,1094.25,951.375,21.2875004,1.0,,23.86,0.0,22.44,50.6062508,,50.6062508,0.0,150.074997,0.0
2025-10-17 07:10:16+00:00,2025-10-17 07:10:16,,,,,,,,,,52.3050003,5.71875,1095.0,951.599976,21.2875004,1.0,,23.86,0.0,22.44,50.6062508,,50.6062508,0.0,150.074997,0.0
2025-10-17 07:10:17+00:00,2025-10-17 07:10:17,,,,,,,,,,54.3450012,5.6890626,1095.59998,951.674988,21.2875004,1.0,,23.86,0.0,22.44,50.6062508,,50.6062508,0.0,150.074997,0.0
2025-10-17 07:10:18+00:00,2025-10-17 07:10:18,,,,,,,,,,54.3525009,5.6890626,1096.34998,951.900024,21.2875004,1.0,,23.86,0.0,22.44,50.6062508,,50.6062508,0.0,150.149994,0.0
2025-10-17 07:10:19+00:00,2025-10-17 07:10:19,,,,,,,,,,54.3562508,5.66718769,1096.875,951.974976,20.9249992,1.0,,23.86,0.0,22.44,50.8968735,,50.8968735,0.0,150.074997,0.0
2025-10-17 07:10:20+00:00,2025-10-17 07:10:20,53.0,53.0,53.0,53.0,53.0,15.785614832731858,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3600006,5.6546874,1097.625,952.125,20.2000008,1.0,,23.86,0.0,22.44,51.703125,,51.703125,0.0,150.074997,0.0
2025-10-17 07:10:21+00:00,2025-10-17 07:10:21,,,,,,,,,,54.5512505,5.6546874,1098.07495,952.275024,20.2000008,1.0,,23.86,0.0,20.22,52.3781242,,52.3781242,0.0,150.074997,0.0
2025-10-17 07:10:22+00:00,2025-10-17 07:10:22,,,,,,,,,,55.3274994,5.6500001,1098.75,952.424988,20.2000008,1.0,,23.86,0.0,20.22,53.0062485,,53.0062485,0.0,150.074997,0.0
2025-10-17 07:10:23+00:00,2025-10-17 07:10:23,,,,,,,,,,55.3800011,5.6500001,1099.27502,952.575012,20.2000008,1.0,,23.86,0.0,20.22,53.2312508,,53.2312508,0.0,150.149994,0.0
2025-10-17 07:10:24+00:00,2025-10-17 07:10:24,,,,,,,,,,55.4025002,5.65937519,1100.09998,952.724976,20.2000008,1.0,,23.86,0.0,20.22,53.7843742,,53.7843742,0.0,150.074997,0.0
2025-10-17 07:10:25+00:00,2025-10-17 07:10:25,53.0,53.0,53.0,53.0,53.0,15.498101343011747,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",55.3687515,5.67500019,1100.625,952.875,19.8624992,1.0,,23.86,0.0,20.22,54.3375015,,54.3375015,0.0,150.074997,0.0
2025-10-17 07:10:26+00:00,2025-10-17 07:10:26,,,,,,,,,,55.3574982,5.67500019,1101.44995,953.025024,19.8624992,1.0,,23.86,0.0,20.22,54.5999985,,54.5999985,0.0,150.149994,0.0
2025-10-17 07:10:27+00:00,2025-10-17 07:10:27,,,,,,,,,,55.3687515,5.6968751,1101.97498,953.099976,19.8624992,1.0,,23.86,0.0,20.22,54.9937515,,54.9937515,0.0,150.149994,0.0
2025-10-17 07:10:28+00:00,2025-10-17 07:10:28,,,,,,,,,,55.3800011,5.72343731,1102.65002,953.25,19.8624992,1.0,,23.86,0.0,20.22,55.2562485,,55.2562485,0.0,150.074997,0.0
2025-10-17 07:10:29+00:00,2025-10-17 07:10:29,,,,,,,,,,55.3537483,5.72343731,1103.17505,953.400024,19.4125004,1.0,,23.86,0.0,20.22,55.2562485,,55.2562485,0.0,150.074997,0.0
2025-10-17 07:10:30+00:00,2025-10-17 07:10:30,53.0,53.0,53.0,53.0,53.0,15.219939505777287,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",55.3687515,5.75468731,1103.84998,953.549988,18.5125008,1.0,,23.86,0.0,20.22,55.2562485,,55.2562485,0.0,150.074997,0.0
2025-10-17 07:10:31+00:00,2025-10-17 07:10:31,,,,,,,,,,55.4025002,5.75468731,1104.30005,953.700012,18.5125008,1.0,,23.86,0.0,18.57,55.2562485,,55.2562485,0.0,150.149994,0.0
2025-10-17 07:10:32+00:00,2025-10-17 07:10:32,,,,,,,,,,55.40625,5.7890625,1104.97498,953.849976,18.5125008,1.0,,23.86,0.0,18.57,55.2562485,,55.2562485,0.0,148.949997,0.0
2025-10-17 07:10:33+00:00,2025-10-17 07:10:33,,,,,,,,,,55.3650017,5.828125,1105.42505,953.924988,18.5125008,1.0,,23.86,0.0,18.57,55.4343758,,55.4343758,0.0,148.5,0.0
2025-10-17 07:10:34+00:00,2025-10-17 07:10:34,,,,,,,,,,55.40625,5.828125,1106.09998,954.224976,17.5249996,1.0,,23.86,0.0,18.57,55.4343758,,55.4343758,0.0,148.574997,0.0
2025-10-17 07:10:35+00:00,2025-10-17 07:10:35,53.0,53.0,53.0,53.0,53.0,16.490896198947222,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",55.3987503,5.8734374,1106.69995,954.224976,17.3374996,1.0,,23.86,0.0,18.57,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:10:36+00:00,2025-10-17 07:10:36,,,,,,,,,,55.3725014,5.92500019,1107.44995,954.450012,17.3250008,1.0,,23.86,0.0,18.57,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:10:37+00:00,2025-10-17 07:10:37,,,,,,,,,,54.6787491,5.92500019,1107.90002,954.525024,17.3250008,1.0,,23.86,0.0,18.57,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:10:38+00:00,2025-10-17 07:10:38,,,,,,,,,,54.3675003,5.9765625,1108.57495,954.75,17.3374996,1.0,,23.86,0.0,18.57,55.2562485,,55.2562485,0.0,148.574997,0.0
2025-10-17 07:10:39+00:00,2025-10-17 07:10:39,,,,,,,,,,54.3637505,5.9765625,1109.02502,954.825012,17.0,1.0,,23.86,0.0,18.57,55.2562485,,55.2562485,0.0,148.5,0.0
2025-10-17 07:10:40+00:00,2025-10-17 07:10:40,53.0,53.0,53.0,53.0,53.0,13.6639700804428,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3675003,6.0234375,1109.69995,955.049988,16.2374992,1.0,,23.86,0.0,18.57,55.0406265,,55.0406265,0.0,148.574997,0.0
2025-10-17 07:10:41+00:00,2025-10-17 07:10:41,,,,,,,,,,54.3637505,6.0703125,1110.15002,955.125,16.2374992,1.0,,23.86,0.0,16.3,54.5437508,,54.5437508,0.0,148.5,0.0
2025-10-17 07:10:42+00:00,2025-10-17 07:10:42,,,,,,,,,,54.3675003,6.0703125,1110.75,955.349976,16.2374992,1.0,,23.86,0.0,16.3,54.3093758,,54.3093758,0.0,148.574997,0.0
2025-10-17 07:10:43+00:00,2025-10-17 07:10:43,,,,,,,,,,54.3637505,6.11250019,1111.19995,955.424988,16.2374992,1.0,,23.86,0.0,16.3,53.9812508,,53.9812508,0.0,148.574997,0.0
2025-10-17 07:10:44+00:00,2025-10-17 07:10:44,,,,,,,,,,54.3600006,6.1484375,1111.80005,955.650024,16.2374992,1.0,,23.86,0.0,16.3,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:10:45+00:00,2025-10-17 07:10:45,49.3656254,53.0,49.0,49.0,49.0,14.015000435740133,204.0,BO_O2,"O2 규칙 적용: 6.1% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",54.3600006,6.1484375,1111.80005,955.650024,16.2374992,1.0,,23.86,0.0,16.3,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:10:46+00:00,2025-10-17 07:10:46,,,,,,,,,,54.3675003,6.1656251,1112.84998,955.950012,15.3125,1.0,,23.86,0.0,16.3,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:10:47+00:00,2025-10-17 07:10:47,,,,,,,,,,50.7787514,6.1656251,1113.30005,956.099976,15.3125,1.0,,23.86,0.0,16.3,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:10:48+00:00,2025-10-17 07:10:48,,,,,,,,,,50.1637497,6.1656251,1113.97498,956.325012,15.3125,1.0,,23.86,0.0,16.3,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:10:49+00:00,2025-10-17 07:10:49,,,,,,,,,,50.1599998,6.1546874,1114.42505,956.400024,15.1125002,1.0,,23.86,0.0,16.3,53.0625,,53.0625,0.0,148.5,0.0
2025-10-17 07:10:50+00:00,2025-10-17 07:10:50,47.57312585,47.0,47.0,47.0,47.0,15.228038831762795,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.2387505,6.1546874,1115.02502,956.625,14.6374998,1.0,,23.86,0.0,16.3,51.9000015,,51.9000015,0.0,148.5,0.0
2025-10-17 07:10:51+00:00,2025-10-17 07:10:51,,,,,,,,,,49.6837502,6.13749981,1115.47498,956.775024,14.6499996,1.0,,23.86,0.0,14.65,50.3624992,,50.3624992,0.0,149.475006,0.0
2025-10-17 07:10:52+00:00,2025-10-17 07:10:52,,,,,,,,,,49.0724983,6.1312499,1116.0,957.0,14.6499996,1.0,,23.86,0.0,14.65,49.2281265,,49.2281265,0.0,150.074997,0.0
2025-10-17 07:10:53+00:00,2025-10-17 07:10:53,,,,,,,,,,49.0537491,6.1312499,1116.375,957.150024,14.6374998,1.0,,23.86,0.0,14.65,48.2625008,,48.2625008,0.0,150.074997,0.0
2025-10-17 07:10:54+00:00,2025-10-17 07:10:54,,,,,,,,,,49.0387497,6.1328125,1117.05005,957.299988,14.5,1.0,,23.86,0.0,14.65,47.484375,,47.484375,0.0,150.074997,0.0
2025-10-17 07:10:55+00:00,2025-10-17 07:10:55,47.0,47.0,47.0,47.0,47.0,14.536765998121197,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",49.0387497,6.13749981,1117.42505,957.450012,14.4750004,1.0,,23.86,0.0,14.65,46.8093758,,46.8093758,0.0,150.074997,0.0
2025-10-17 07:10:56+00:00,2025-10-17 07:10:56,,,,,,,,,,49.0275002,6.13749981,1117.94995,957.674988,14.4750004,1.0,,23.86,0.0,14.65,46.2750015,,46.2750015,0.0,150.074997,0.0
2025-10-17 07:10:57+00:00,2025-10-17 07:10:57,,,,,,,,,,47.4075012,6.14531231,1118.25,957.825012,14.4750004,1.0,,23.86,0.0,14.65,45.703125,,45.703125,0.0,150.074997,0.0
2025-10-17 07:10:58+00:00,2025-10-17 07:10:58,,,,,,,,,,46.9799995,6.14531231,1118.77502,958.049988,14.4750004,1.0,,23.86,0.0,14.65,45.5718765,,45.5718765,0.0,150.074997,0.0
2025-10-17 07:10:59+00:00,2025-10-17 07:10:59,,,,,,,,,,46.9612503,6.1484375,1119.07495,958.200012,14.2624998,1.0,,23.86,0.0,14.65,45.4031258,,45.4031258,0.0,150.074997,0.0
2025-10-17 07:11:00+00:00,2025-10-17 07:11:00,46.0,46.0,46.0,46.0,46.0,14.403888842446921,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9612503,6.1421876,1119.67505,958.349976,13.7875004,1.0,,23.86,0.0,14.65,44.7281265,,44.7281265,0.0,150.600006,0.0
2025-10-17 07:11:01+00:00,2025-10-17 07:11:01,,,,,,,,,,46.9650002,6.1421876,1119.97498,958.5,13.7875004,1.0,,23.86,0.0,13.8,43.7906265,,43.7906265,0.0,151.574997,0.0
2025-10-17 07:11:02+00:00,2025-10-17 07:11:02,,,,,,,,,,46.9650002,6.13749981,1120.5,958.724976,13.7875004,1.0,,23.86,0.0,13.8,43.0968742,52.20680375729881,43.0968742,0.0,151.574997,0.0
2025-10-17 07:11:03+00:00,2025-10-17 07:11:03,,,,,,,,,,46.9462509,6.12812519,1120.80005,958.875,13.7875004,1.0,,23.86,0.0,13.8,42.5906258,,42.5906258,0.0,153.300003,0.0
2025-10-17 07:11:04+00:00,2025-10-17 07:11:04,,,,,,,,,,46.9575005,6.12812519,1121.17505,959.099976,13.4250002,1.0,,23.86,0.0,13.8,42.0656242,,42.0656242,0.0,153.300003,0.0
2025-10-17 07:11:05+00:00,2025-10-17 07:11:05,46.0,46.0,46.0,46.0,46.0,17.595660701360806,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9650002,6.1156249,1121.47498,959.25,13.3625002,1.0,,23.86,0.0,13.8,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:11:06+00:00,2025-10-17 07:11:06,,,,,,,,,,46.9612503,6.1156249,1121.84998,959.474976,13.3625002,1.0,,23.86,0.0,13.8,41.8312492,,41.8312492,0.0,154.274994,0.0
2025-10-17 07:11:07+00:00,2025-10-17 07:11:07,,,,,,,,,,46.9612503,6.11250019,1122.15002,959.549988,13.3625002,1.0,,23.86,0.0,13.8,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:11:08+00:00,2025-10-17 07:11:08,,,,,,,,,,46.9537506,6.1234374,1122.44995,959.775024,13.3625002,1.0,,23.86,0.0,13.8,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:11:09+00:00,2025-10-17 07:11:09,,,,,,,,,,46.9537506,6.1234374,1122.67505,959.924988,13.1875,1.0,,23.86,0.0,13.8,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:11:10+00:00,2025-10-17 07:11:10,47.0,47.0,47.0,47.0,47.0,16.32885046204904,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9650002,6.15625,1122.97498,960.150024,12.8625002,1.0,,23.86,0.0,13.8,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:11:11+00:00,2025-10-17 07:11:11,,,,,,,,,,46.9500008,6.20625019,1123.125,960.299988,12.8625002,1.0,,23.86,0.0,12.89,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:11:12+00:00,2025-10-17 07:11:12,,,,,,,,,,46.9612503,6.20625019,1123.34998,960.450012,12.8625002,1.0,,23.86,0.0,12.89,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:11:13+00:00,2025-10-17 07:11:13,,,,,,,,,,46.9500008,6.2734375,1123.57495,960.599976,12.8500004,1.0,,23.86,0.0,12.89,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:11:14+00:00,2025-10-17 07:11:14,,,,,,,,,,46.9612503,6.2734375,1123.875,960.825012,12.4250002,1.0,,23.86,0.0,12.89,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:11:15+00:00,2025-10-17 07:11:15,46.0,46.0,46.0,46.0,46.0,16.39334438886868,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9612503,6.34687519,1124.09998,960.900024,12.3500004,1.0,,23.86,0.0,12.89,41.8218765,52.20680375729881,41.8218765,0.0,154.725006,0.0
2025-10-17 07:11:16+00:00,2025-10-17 07:11:16,,,,,,,,,,46.9575005,6.4296875,1124.47498,961.125,12.3500004,1.0,,23.86,0.0,12.89,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 07:11:17+00:00,2025-10-17 07:11:17,,,,,,,,,,46.9575005,6.4296875,1124.625,961.275024,12.3500004,1.0,,23.86,0.0,12.89,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 07:11:18+00:00,2025-10-17 07:11:18,,,,,,,,,,46.9650002,6.5140624,1124.84998,961.424988,12.3625002,1.0,,23.86,0.0,12.89,41.8312492,,41.8312492,0.0,156.149994,0.0
2025-10-17 07:11:19+00:00,2025-10-17 07:11:19,,,,,,,,,,46.9537506,6.5921874,1125.07495,961.575012,12.3000002,1.0,,23.86,0.0,12.89,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 07:11:20+00:00,2025-10-17 07:11:20,46.0,46.0,46.0,46.0,46.0,18.26144870954038,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,6.5921874,1125.375,961.724976,12.1875,1.0,,23.86,0.0,12.89,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 07:11:21+00:00,2025-10-17 07:11:21,,,,,,,,,,46.9575005,6.6640625,1125.59998,961.875,12.1875,1.0,,23.86,0.0,12.24,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 07:11:22+00:00,2025-10-17 07:11:22,,,,,,,,,,46.7212486,6.6640625,1125.90002,962.099976,12.1875,1.0,,23.86,0.0,12.24,41.8218765,,41.8218765,0.0,156.149994,0.0
2025-10-17 07:11:23+00:00,2025-10-17 07:11:23,,,,,,,,,,45.9937515,6.7328124,1125.97498,962.174988,12.1875,1.0,,23.86,0.0,12.24,41.8218765,,41.8218765,0.0,156.149994,0.0
2025-10-17 07:11:24+00:00,2025-10-17 07:11:24,,,,,,,,,,45.9937515,6.7953124,1126.19995,962.325012,11.9750004,1.0,,23.86,0.0,12.24,41.71875,,41.71875,0.0,154.800003,0.0
2025-10-17 07:11:25+00:00,2025-10-17 07:11:25,45.0,45.0,45.0,45.0,45.0,18.74051461562764,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9975014,6.7953124,1126.34998,962.474976,11.9375,1.0,,23.86,0.0,12.24,41.3250008,,41.3250008,0.0,155.774994,0.0
2025-10-17 07:11:26+00:00,2025-10-17 07:11:26,,,,,,,,,,45.9524994,6.84687519,1126.57495,962.700012,11.9375,1.0,,23.86,0.0,12.24,41.0999985,,41.0999985,0.0,156.225006,0.0
2025-10-17 07:11:27+00:00,2025-10-17 07:11:27,,,,,,,,,,45.9900017,6.8828125,1126.72498,962.775024,11.9375,1.0,,23.86,0.0,12.24,40.6500015,,40.6500015,0.0,156.225006,0.0
2025-10-17 07:11:28+00:00,2025-10-17 07:11:28,,,,,,,,,,45.9937515,6.8828125,1126.875,963.0,11.9375,1.0,,23.86,0.0,12.24,40.3687515,,40.3687515,0.0,156.225006,0.0
2025-10-17 07:11:29+00:00,2025-10-17 07:11:29,,,,,,,,,,45.9900017,6.8968749,1126.94995,963.075012,11.875,1.0,,23.86,0.0,12.24,40.3499985,,40.3499985,0.0,156.225006,0.0
2025-10-17 07:11:30+00:00,2025-10-17 07:11:30,45.0,45.0,45.0,45.0,45.0,17.080862165963318,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9862518,6.8968749,1127.09998,963.299988,11.7749996,1.0,,23.86,0.0,12.24,40.1624985,,40.1624985,0.0,156.149994,0.0
2025-10-17 07:11:31+00:00,2025-10-17 07:11:31,,,,,,,,,,45.9900017,6.8890624,1127.17505,963.450012,11.7749996,1.0,,23.86,0.0,11.81,39.984375,,39.984375,0.0,156.225006,0.0
2025-10-17 07:11:32+00:00,2025-10-17 07:11:32,,,,,,,,,,46.2374992,6.8671875,1127.32495,963.599976,11.7749996,1.0,,23.86,0.0,11.81,39.9562492,,39.9562492,0.0,156.225006,0.0
2025-10-17 07:11:33+00:00,2025-10-17 07:11:33,,,,,,,,,,46.9537506,6.8671875,1127.40002,963.75,11.7624998,1.0,,23.86,0.0,11.81,39.9656258,,39.9656258,0.0,156.225006,0.0
2025-10-17 07:11:34+00:00,2025-10-17 07:11:34,,,,,,,,,,46.9575005,6.82499981,1127.55005,963.900024,11.7624998,1.0,,23.86,0.0,11.81,39.9656258,,39.9656258,0.0,155.024994,0.0
2025-10-17 07:11:35+00:00,2025-10-17 07:11:35,45.0,45.0,45.0,45.0,45.0,17.005369116650904,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,6.82499981,1127.69995,964.049988,11.7624998,1.0,,23.86,0.0,11.81,40.1906242,,40.1906242,0.0,154.725006,0.0
2025-10-17 07:11:36+00:00,2025-10-17 07:11:36,,,,,,,,,,46.9575005,6.77656269,1127.84998,964.275024,11.7624998,1.0,,23.86,0.0,11.81,40.4625015,,40.4625015,0.0,154.800003,0.0
2025-10-17 07:11:37+00:00,2025-10-17 07:11:37,,,,,,,,,,46.9537506,6.73750019,1128.0,964.349976,11.7624998,1.0,,23.86,0.0,11.81,40.9781265,,40.9781265,0.0,154.800003,0.0
2025-10-17 07:11:38+00:00,2025-10-17 07:11:38,,,,,,,,,,46.9575005,6.73750019,1128.22498,964.575012,11.7749996,1.0,,23.86,0.0,11.81,41.0999985,,41.0999985,0.0,154.725006,0.0
2025-10-17 07:11:39+00:00,2025-10-17 07:11:39,,,,,,,,,,46.9575005,6.71562481,1128.375,964.724976,11.7749996,1.0,,23.86,0.0,11.81,41.2687492,,41.2687492,0.0,153.449997,0.0
2025-10-17 07:11:40+00:00,2025-10-17 07:11:40,45.0,45.0,45.0,45.0,45.0,13.827544263478726,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.70781231,1128.59998,964.799988,11.7624998,1.0,,23.86,0.0,11.81,41.4562492,,41.4562492,0.0,153.300003,0.0
2025-10-17 07:11:41+00:00,2025-10-17 07:11:41,,,,,,,,,,46.9462509,6.70781231,1128.82495,964.950012,11.7749996,1.0,,23.86,0.0,11.81,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:42+00:00,2025-10-17 07:11:42,,,,,,,,,,46.9612503,6.7046876,1129.125,965.25,11.7624998,1.0,,23.86,0.0,11.81,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:43+00:00,2025-10-17 07:11:43,,,,,,,,,,46.9612503,6.7093749,1129.27502,965.325012,11.7624998,1.0,,23.86,0.0,11.81,41.6437492,52.20680375729881,41.6437492,0.0,154.725006,0.0
2025-10-17 07:11:44+00:00,2025-10-17 07:11:44,,,,,,,,,,46.9537506,6.7093749,1129.5,965.474976,11.9125004,1.0,,23.86,0.0,11.81,41.6437492,,41.6437492,0.0,154.725006,0.0
2025-10-17 07:11:45+00:00,2025-10-17 07:11:45,45.0,45.0,45.0,45.0,45.0,16.067516103886213,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,6.7265625,1129.65002,965.625,11.9375,1.0,,23.86,0.0,11.81,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:46+00:00,2025-10-17 07:11:46,,,,,,,,,,46.9500008,6.7265625,1129.65002,965.625,11.9375,1.0,,23.86,0.0,11.81,41.6437492,52.20680375729881,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:47+00:00,2025-10-17 07:11:47,,,,,,,,,,46.9462509,6.7640624,1130.02502,965.924988,11.9375,1.0,,23.86,0.0,11.81,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:48+00:00,2025-10-17 07:11:48,,,,,,,,,,46.9612503,6.8140626,1130.17505,966.224976,11.9375,1.0,,23.86,0.0,11.81,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:49+00:00,2025-10-17 07:11:49,,,,,,,,,,46.9612503,6.8140626,1130.25,966.299988,12.0625,1.0,,23.86,0.0,11.81,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:50+00:00,2025-10-17 07:11:50,46.0,46.0,46.0,46.0,46.0,17.516067869089216,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9612503,6.87187481,1130.40002,966.450012,12.2749996,1.0,,23.86,0.0,11.81,41.6812515,,41.6812515,0.0,153.300003,0.0
2025-10-17 07:11:51+00:00,2025-10-17 07:11:51,,,,,,,,,,46.9500008,6.9234376,1130.47498,966.599976,12.2749996,1.0,,23.86,0.0,12.33,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:52+00:00,2025-10-17 07:11:52,,,,,,,,,,46.9575005,6.9234376,1130.55005,966.825012,12.2749996,1.0,,23.86,0.0,12.33,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:53+00:00,2025-10-17 07:11:53,,,,,,,,,,46.9650002,6.96875,1130.625,966.974976,12.2624998,1.0,,23.86,0.0,12.33,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:54+00:00,2025-10-17 07:11:54,,,,,,,,,,46.9462509,6.96875,1130.625,967.125,12.125,1.0,,23.86,0.0,12.33,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:55+00:00,2025-10-17 07:11:55,46.0,46.0,46.0,46.0,46.0,20.23621325922874,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,7.00468731,1130.69995,967.275024,12.1125002,1.0,,23.86,0.0,12.33,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:56+00:00,2025-10-17 07:11:56,,,,,,,,,,46.9575005,7.0328126,1130.69995,967.5,12.1000004,1.0,,23.86,0.0,12.33,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:57+00:00,2025-10-17 07:11:57,,,,,,,,,,46.96875,7.0328126,1130.77502,967.575012,12.1000004,1.0,,23.86,0.0,12.33,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:58+00:00,2025-10-17 07:11:58,,,,,,,,,,46.9500008,7.0703125,1130.84998,967.799988,12.1125002,1.0,,23.86,0.0,12.33,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:11:59+00:00,2025-10-17 07:11:59,,,,,,,,,,46.9537506,7.0703125,1130.84998,967.875,12.3500004,1.0,,23.86,0.0,12.33,41.6437492,52.20680375729881,41.6437492,0.0,153.300003,0.0
2025-10-17 07:12:00+00:00,2025-10-17 07:12:00,46.0,46.0,46.0,46.0,46.0,17.98571476490304,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,7.10624981,1130.92505,968.099976,12.7749996,1.0,,23.86,0.0,12.33,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:12:01+00:00,2025-10-17 07:12:01,,,,,,,,,,46.9575005,7.10624981,1130.92505,968.099976,12.7749996,1.0,,23.86,0.0,12.83,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:12:02+00:00,2025-10-17 07:12:02,,,,,,,,,,46.9500008,7.14375019,1131.0,968.400024,12.7749996,1.0,,23.86,0.0,12.83,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:12:03+00:00,2025-10-17 07:12:03,,,,,,,,,,46.9500008,7.14375019,1131.0,968.400024,12.7749996,1.0,,23.86,0.0,12.83,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:12:04+00:00,2025-10-17 07:12:04,,,,,,,,,,46.9575005,7.18437481,1131.0,968.549988,12.7749996,1.0,,23.86,0.0,12.83,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:12:05+00:00,2025-10-17 07:12:05,46.0,46.0,46.0,46.0,46.0,19.790913936985717,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.2328124,1130.92505,968.700012,13.5,1.0,,23.86,0.0,12.83,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:12:06+00:00,2025-10-17 07:12:06,,,,,,,,,,47.0024986,7.2328124,1130.77502,968.924988,13.6125002,1.0,,23.86,0.0,12.83,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:12:07+00:00,2025-10-17 07:12:07,,,,,,,,,,46.9575005,7.29374981,1130.69995,969.0,13.625,1.0,,23.86,0.0,12.83,41.6437492,,41.6437492,0.0,152.774994,0.0
2025-10-17 07:12:08+00:00,2025-10-17 07:12:08,,,,,,,,,,46.9575005,7.36250019,1130.625,969.075012,13.6125002,1.0,,23.86,0.0,12.83,41.6531258,,41.6531258,0.0,153.300003,0.0
2025-10-17 07:12:09+00:00,2025-10-17 07:12:09,,,,,,,,,,46.9537506,7.36250019,1130.47498,969.299988,13.625,1.0,,23.86,0.0,12.83,41.8218765,,41.8218765,0.0,153.375,0.0
2025-10-17 07:12:10+00:00,2025-10-17 07:12:10,46.0,46.0,46.0,46.0,46.0,20.153640148888805,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,7.4390626,1130.32495,969.375,13.6875,1.0,,23.86,0.0,12.83,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:12:11+00:00,2025-10-17 07:12:11,,,,,,,,,,46.9500008,7.4390626,1130.09998,969.525024,13.7875004,1.0,,23.86,0.0,13.81,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:12:12+00:00,2025-10-17 07:12:12,,,,,,,,,,46.9500008,7.5234375,1129.94995,969.674988,13.7875004,1.0,,23.86,0.0,13.81,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:12:13+00:00,2025-10-17 07:12:13,,,,,,,,,,46.9575005,7.6109376,1129.65002,969.825012,13.7875004,1.0,,23.86,0.0,13.81,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:12:14+00:00,2025-10-17 07:12:14,,,,,,,,,,46.9500008,7.6109376,1129.5,969.900024,13.7875004,1.0,,23.86,0.0,13.81,41.8218765,52.20680375729881,41.8218765,0.0,153.375,0.0
2025-10-17 07:12:15+00:00,2025-10-17 07:12:15,45.0,45.0,45.0,45.0,45.0,20.218726337002764,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.7874999,1129.125,970.125,14.8999996,1.0,,23.86,0.0,13.81,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:12:16+00:00,2025-10-17 07:12:16,,,,,,,,,,46.9537506,7.7874999,1128.90002,970.275024,14.8999996,1.0,,23.86,0.0,13.81,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:12:17+00:00,2025-10-17 07:12:17,,,,,,,,,,46.9537506,7.7874999,1128.90002,970.275024,14.8999996,1.0,,23.86,0.0,13.81,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:12:18+00:00,2025-10-17 07:12:18,,,,,,,,,,46.9537506,7.87812519,1128.75,970.349976,14.8999996,1.0,,23.86,0.0,13.81,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:12:19+00:00,2025-10-17 07:12:19,,,,,,,,,,46.9612503,7.87812519,1128.44995,970.5,14.8999996,1.0,,23.86,0.0,13.81,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:12:20+00:00,2025-10-17 07:12:20,45.0,45.0,45.0,45.0,45.0,19.24278661742828,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,8.07187462,1127.84998,970.724976,15.3999996,1.0,,23.86,0.0,13.81,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:12:21+00:00,2025-10-17 07:12:21,,,,,,,,,,46.9462509,8.07187462,1127.84998,970.724976,15.3999996,1.0,,23.86,0.0,15.45,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:12:22+00:00,2025-10-17 07:12:22,,,,,,,,,,46.7099991,8.07187462,1127.625,970.799988,15.3999996,1.0,,23.86,0.0,15.45,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:12:23+00:00,2025-10-17 07:12:23,,,,,,,,,,46.0200005,8.17343712,1127.25,970.950012,15.3999996,1.0,,23.86,0.0,15.45,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:12:24+00:00,2025-10-17 07:12:24,,,,,,,,,,45.9975014,8.27499962,1127.02502,971.025024,15.3999996,1.0,,23.86,0.0,15.45,41.7562485,,41.7562485,0.0,154.725006,0.0
2025-10-17 07:12:25+00:00,2025-10-17 07:12:25,43.0,43.0,43.0,43.0,43.0,22.925519697873177,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9937515,8.27499962,1126.65002,971.025024,15.25,1.0,,23.86,0.0,15.45,41.4749985,,41.4749985,0.0,154.800003,0.0
2025-10-17 07:12:26+00:00,2025-10-17 07:12:26,,,,,,,,,,45.9900017,8.375,1126.42505,971.174988,15.2375002,1.0,,23.86,0.0,15.45,41.0999985,,41.0999985,0.0,154.800003,0.0
2025-10-17 07:12:27+00:00,2025-10-17 07:12:27,,,,,,,,,,45.9900017,8.375,1126.05005,971.25,15.2375002,1.0,,23.86,0.0,15.45,40.8093758,,40.8093758,0.0,156.225006,0.0
2025-10-17 07:12:28+00:00,2025-10-17 07:12:28,,,,,,,,,,43.8600006,8.57968712,1125.375,971.400024,15.2375002,1.0,,23.86,0.0,15.45,40.2750015,,40.2750015,0.0,156.225006,0.0
2025-10-17 07:12:29+00:00,2025-10-17 07:12:29,,,,,,,,,,43.8600006,8.57968712,1125.375,971.400024,15.2375002,1.0,,23.86,0.0,15.45,40.2750015,,40.2750015,0.0,156.225006,0.0
2025-10-17 07:12:30+00:00,2025-10-17 07:12:30,41.0,41.0,41.0,41.0,41.0,22.21984057244885,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8562508,8.6875,1124.69995,971.474976,16.2374992,1.0,,23.86,0.0,15.45,39.2625008,52.20680375729881,39.2625008,0.0,156.300003,0.0
2025-10-17 07:12:31+00:00,2025-10-17 07:12:31,,,,,,,,,,43.8562508,8.6875,1124.69995,971.474976,16.2374992,1.0,,23.86,0.0,16.25,39.2625008,,39.2625008,0.0,156.300003,0.0
2025-10-17 07:12:32+00:00,2025-10-17 07:12:32,,,,,,,,,,43.8862495,8.80312538,1124.47498,971.625,16.2374992,1.0,,23.86,0.0,16.25,38.3812485,,38.3812485,0.0,156.225006,0.0
2025-10-17 07:12:33+00:00,2025-10-17 07:12:33,,,,,,,,,,43.875,8.80312538,1124.02502,971.625,16.2374992,1.0,,23.86,0.0,16.25,37.6593742,,37.6593742,0.0,156.225006,0.0
2025-10-17 07:12:34+00:00,2025-10-17 07:12:34,,,,,,,,,,43.2449989,8.91562462,1123.72498,971.700012,16.2374992,1.0,,23.86,0.0,16.25,37.21875,,37.21875,0.0,156.225006,0.0
2025-10-17 07:12:35+00:00,2025-10-17 07:12:35,41.0,41.0,41.0,41.0,41.0,20.680894214593696,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8512497,8.91562462,1123.27502,971.775024,16.6000004,1.0,,23.86,0.0,16.25,36.796875,,36.796875,0.0,156.225006,0.0
2025-10-17 07:12:36+00:00,2025-10-17 07:12:36,,,,,,,,,,42.8474998,9.01718712,1122.97498,971.775024,16.6625004,1.0,,23.86,0.0,16.25,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:12:37+00:00,2025-10-17 07:12:37,,,,,,,,,,41.8537483,9.11093712,1122.22498,971.924988,16.6625004,1.0,,23.86,0.0,16.25,35.8875008,,35.8875008,0.0,156.149994,0.0
2025-10-17 07:12:38+00:00,2025-10-17 07:12:38,,,,,,,,,,41.8537483,9.11093712,1122.22498,971.924988,16.6625004,1.0,,23.86,0.0,16.25,35.8875008,,35.8875008,0.0,156.149994,0.0
2025-10-17 07:12:39+00:00,2025-10-17 07:12:39,,,,,,,,,,41.8012505,9.19062519,1121.69995,972.0,16.6625004,1.0,,23.86,0.0,16.25,35.53125,,35.53125,0.0,156.225006,0.0
2025-10-17 07:12:40+00:00,2025-10-17 07:12:40,42.0,42.0,42.0,42.0,42.0,21.989038737126457,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.8237495,9.26249981,1121.32495,972.0,16.9874992,1.0,,23.86,0.0,16.25,35.109375,,35.109375,0.0,156.149994,0.0
2025-10-17 07:12:41+00:00,2025-10-17 07:12:41,,,,,,,,,,41.8012505,9.26249981,1120.72498,972.0,17.5,1.0,,23.86,0.0,17.52,34.6687508,,34.6687508,0.0,156.149994,0.0
2025-10-17 07:12:42+00:00,2025-10-17 07:12:42,,,,,,,,,,41.8012505,9.33281231,1120.34998,972.075012,17.5,1.0,,23.86,0.0,17.52,34.171875,,34.171875,0.0,156.225006,0.0
2025-10-17 07:12:43+00:00,2025-10-17 07:12:43,,,,,,,,,,41.8050003,9.33281231,1119.75,972.150024,17.5,1.0,,23.86,0.0,17.52,33.6468735,,33.6468735,0.0,156.225006,0.0
2025-10-17 07:12:44+00:00,2025-10-17 07:12:44,,,,,,,,,,42.4612503,9.40781212,1119.44995,972.150024,17.5,1.0,,23.86,0.0,17.52,33.4031258,,33.4031258,0.0,156.225006,0.0
2025-10-17 07:12:45+00:00,2025-10-17 07:12:45,42.0,42.0,42.0,42.0,42.0,21.165065295744043,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8325005,9.484375,1118.84998,972.150024,18.0,1.0,,23.86,0.0,17.52,33.0750008,,33.0750008,0.0,156.149994,0.0
2025-10-17 07:12:46+00:00,2025-10-17 07:12:46,,,,,,,,,,42.8287506,9.484375,1118.55005,972.150024,18.1000004,1.0,,23.86,0.0,17.52,33.046875,,33.046875,0.0,156.149994,0.0
2025-10-17 07:12:47+00:00,2025-10-17 07:12:47,,,,,,,,,,42.8325005,9.5625,1117.94995,972.150024,18.1000004,1.0,,23.86,0.0,17.52,33.0750008,,33.0750008,0.0,156.149994,0.0
2025-10-17 07:12:48+00:00,2025-10-17 07:12:48,,,,,,,,,,42.8400002,9.640625,1117.57495,972.150024,18.0874996,1.0,,23.86,0.0,17.52,33.5625,,33.5625,0.0,156.225006,0.0
2025-10-17 07:12:49+00:00,2025-10-17 07:12:49,,,,,,,,,,42.8362503,9.640625,1116.90002,972.150024,18.0874996,1.0,,23.86,0.0,17.52,33.7218742,,33.7218742,0.0,156.149994,0.0
2025-10-17 07:12:50+00:00,2025-10-17 07:12:50,42.0,42.0,42.0,42.0,42.0,21.8012236348694,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.84375,9.72187519,1116.52502,972.150024,18.2124996,1.0,,23.86,0.0,17.52,34.1624985,,34.1624985,0.0,156.225006,0.0
2025-10-17 07:12:51+00:00,2025-10-17 07:12:51,,,,,,,,,,42.8400002,9.72187519,1115.92505,972.150024,18.4249992,1.0,,23.86,0.0,18.49,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:12:52+00:00,2025-10-17 07:12:52,,,,,,,,,,42.4462509,9.80781269,1115.55005,972.150024,18.4249992,1.0,,23.86,0.0,18.49,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:12:53+00:00,2025-10-17 07:12:53,,,,,,,,,,39.84375,9.890625,1114.875,972.150024,18.4249992,1.0,,23.86,0.0,18.49,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:12:54+00:00,2025-10-17 07:12:54,,,,,,,,,,39.7125015,9.890625,1114.42505,972.150024,18.4249992,1.0,,23.86,0.0,18.49,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:12:55+00:00,2025-10-17 07:12:55,39.0,38.0,39.0,39.0,39.0,21.875939068835713,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.7050018,9.96875,1113.97498,972.150024,18.2875004,1.0,,23.86,0.0,18.49,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:12:56+00:00,2025-10-17 07:12:56,,,,,,,,,,39.7087517,10.03125,1113.59998,972.150024,18.2625008,1.0,,23.86,0.0,18.49,33.5999985,,33.5999985,0.0,156.225006,0.0
2025-10-17 07:12:57+00:00,2025-10-17 07:12:57,,,,,,,,,,39.7012482,10.03125,1113.0,972.075012,18.2625008,1.0,,23.86,0.0,18.49,32.15625,,32.15625,0.0,156.225006,0.0
2025-10-17 07:12:58+00:00,2025-10-17 07:12:58,,,,,,,,,,39.7125015,10.0874996,1112.625,972.0,18.25,1.0,,23.86,0.0,18.49,31.4156246,,31.4156246,0.0,157.350006,0.0
2025-10-17 07:12:59+00:00,2025-10-17 07:12:59,,,,,,,,,,39.7125015,10.0874996,1112.02502,972.0,18.2625008,1.0,,23.86,0.0,18.49,30.4874992,52.20680375729881,30.4874992,0.0,157.649994,0.0
2025-10-17 07:13:00+00:00,2025-10-17 07:13:00,38.0,38.0,38.0,38.0,38.0,19.543202536200056,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7087517,10.1328125,1111.57495,972.0,18.75,1.0,,23.86,0.0,18.49,29.90625,,29.90625,0.0,157.649994,0.0
2025-10-17 07:13:01+00:00,2025-10-17 07:13:01,,,,,,,,,,39.7087517,10.1656246,1110.97498,971.849976,19.5249996,1.0,,23.86,0.0,19.52,29.71875,,29.71875,0.0,157.574997,0.0
2025-10-17 07:13:02+00:00,2025-10-17 07:13:02,,,,,,,,,,39.4312515,10.1656246,1110.52502,971.849976,19.5249996,1.0,,23.86,0.0,19.52,29.390625,,29.390625,0.0,157.649994,0.0
2025-10-17 07:13:03+00:00,2025-10-17 07:13:03,,,,,,,,,,38.6812515,10.1921873,1109.77502,971.849976,19.5249996,1.0,,23.86,0.0,19.52,29.1937504,,29.1937504,0.0,157.649994,0.0
2025-10-17 07:13:04+00:00,2025-10-17 07:13:04,,,,,,,,,,38.6062508,10.2171879,1109.25,971.775024,19.5249996,1.0,,23.86,0.0,19.52,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:13:05+00:00,2025-10-17 07:13:05,38.0,38.0,38.0,38.0,38.0,16.688186530231327,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6549988,10.2171879,1108.42505,971.700012,19.1625004,1.0,,23.86,0.0,19.52,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:13:06+00:00,2025-10-17 07:13:06,,,,,,,,,,38.5987511,10.2390623,1107.59998,971.625,19.1000004,1.0,,23.86,0.0,19.52,28.6687508,,28.6687508,0.0,157.649994,0.0
2025-10-17 07:13:07+00:00,2025-10-17 07:13:07,,,,,,,,,,38.5912514,10.2390623,1107.0,971.625,19.1000004,1.0,,23.86,0.0,19.52,28.3875008,,28.3875008,0.0,157.649994,0.0
2025-10-17 07:13:08+00:00,2025-10-17 07:13:08,,,,,,,,,,38.6062508,10.2687502,1106.40002,971.549988,19.1000004,1.0,,23.86,0.0,19.52,28.171875,,28.171875,0.0,157.649994,0.0
2025-10-17 07:13:09+00:00,2025-10-17 07:13:09,,,,,,,,,,38.6062508,10.3109379,1105.57495,971.474976,19.1000004,1.0,,23.86,0.0,19.52,27.6656246,,27.6656246,0.0,157.949997,0.0
2025-10-17 07:13:10+00:00,2025-10-17 07:13:10,38.0,38.0,38.0,38.0,38.0,21.328772680195996,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6100006,10.3109379,1105.05005,971.400024,19.5,1.0,,23.86,0.0,19.52,27.6468754,,27.6468754,0.0,159.149994,0.0
2025-10-17 07:13:11+00:00,2025-10-17 07:13:11,,,,,,,,,,38.5987511,10.3546877,1104.375,971.325012,20.1124992,1.0,,23.86,0.0,20.13,27.46875,,27.46875,0.0,159.225006,0.0
2025-10-17 07:13:12+00:00,2025-10-17 07:13:12,,,,,,,,,,38.5912514,10.3953123,1103.92505,971.325012,20.125,1.0,,23.86,0.0,20.13,27.2999992,,27.2999992,0.0,159.074997,0.0
2025-10-17 07:13:13+00:00,2025-10-17 07:13:13,,,,,,,,,,38.6100006,10.3953123,1103.40002,971.25,20.125,1.0,,23.86,0.0,20.13,27.2906246,,27.2906246,0.0,159.149994,0.0
2025-10-17 07:13:14+00:00,2025-10-17 07:13:14,,,,,,,,,,38.5987511,10.4343748,1103.09998,971.174988,20.125,1.0,,23.86,0.0,20.13,27.28125,45.006803757298805,27.28125,0.0,159.225006,0.0
2025-10-17 07:13:15+00:00,2025-10-17 07:13:15,38.0,38.0,38.0,38.0,38.0,22.524821676728045,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6062508,10.4343748,1102.5,971.025024,20.2625008,1.0,,23.86,0.0,20.13,27.28125,,27.28125,0.0,159.225006,0.0
2025-10-17 07:13:16+00:00,2025-10-17 07:13:16,,,,,,,,,,38.5987511,10.4671879,1102.125,971.025024,20.2875004,1.0,,23.86,0.0,20.13,27.2906246,,27.2906246,0.0,159.149994,0.0
2025-10-17 07:13:17+00:00,2025-10-17 07:13:17,,,,,,,,,,38.5912514,10.5,1101.59998,970.875,20.2875004,1.0,,23.86,0.0,20.13,27.2906246,,27.2906246,0.0,159.149994,0.0
