time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:13:18+00:00,2025-10-17 07:13:18,,,,,,,,,,38.5950012,10.5,1101.30005,970.799988,20.2875004,1.0,,23.86,0.0,20.13,27.28125,,27.28125,0.0,159.225006,0.0
2025-10-17 07:13:19+00:00,2025-10-17 07:13:19,,,,,,,,,,38.6062508,10.5296879,1100.84998,970.724976,20.2875004,1.0,,23.86,0.0,20.13,27.28125,,27.28125,0.0,159.149994,0.0
2025-10-17 07:13:20+00:00,2025-10-17 07:13:20,38.0,38.0,38.0,38.0,38.0,21.893062205908898,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.5987511,10.5515623,1100.55005,970.650024,20.6124992,1.0,,23.86,0.0,20.13,27.2906246,,27.2906246,0.0,160.649994,0.0
2025-10-17 07:13:21+00:00,2025-10-17 07:13:21,,,,,,,,,,38.6100006,10.5515623,1100.02502,970.575012,21.125,1.0,,23.86,0.0,21.15,27.2906246,,27.2906246,0.0,160.574997,0.0
2025-10-17 07:13:22+00:00,2025-10-17 07:13:22,,,,,,,,,,38.6025009,10.5484371,1099.72498,970.5,21.125,1.0,,23.86,0.0,21.15,27.28125,,27.28125,0.0,160.649994,0.0
2025-10-17 07:13:23+00:00,2025-10-17 07:13:23,,,,,,,,,,38.6587486,10.5484371,1099.27502,970.424988,21.125,1.0,,23.86,0.0,21.15,27.2906246,,27.2906246,0.0,160.649994,0.0
2025-10-17 07:13:24+00:00,2025-10-17 07:13:24,,,,,,,,,,38.6062508,10.5124998,1098.97498,970.349976,21.125,1.0,,23.86,0.0,21.15,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:25+00:00,2025-10-17 07:13:25,38.0,38.0,38.0,38.0,38.0,21.789371877490282,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6437492,10.4437504,1098.52502,970.275024,21.0499992,1.0,,23.86,0.0,21.15,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:26+00:00,2025-10-17 07:13:26,,,,,,,,,,38.6100006,10.4437504,1098.22498,970.200012,21.0375004,1.0,,23.86,0.0,21.15,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:27+00:00,2025-10-17 07:13:27,,,,,,,,,,38.6062508,10.3515625,1097.84998,970.125,21.0375004,1.0,,23.86,0.0,21.15,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:28+00:00,2025-10-17 07:13:28,,,,,,,,,,38.6362495,10.2484379,1097.55005,970.049988,21.0375004,1.0,,23.86,0.0,21.15,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:29+00:00,2025-10-17 07:13:29,,,,,,,,,,38.5987511,10.2484379,1097.25,969.974976,21.0375004,1.0,,23.86,0.0,21.15,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:30+00:00,2025-10-17 07:13:30,38.0,38.0,38.0,38.0,38.0,20.593941417731678,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6324997,10.1359377,1097.02502,969.900024,21.0750008,1.0,,23.86,0.0,21.15,27.46875,43.20680375729881,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:31+00:00,2025-10-17 07:13:31,,,,,,,,,,38.6512489,10.1359377,1096.72498,969.75,21.125,1.0,,23.86,0.0,21.12,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:32+00:00,2025-10-17 07:13:32,,,,,,,,,,38.5987511,10.0234375,1096.5,969.75,21.125,1.0,,23.86,0.0,21.12,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:33+00:00,2025-10-17 07:13:33,,,,,,,,,,38.5987511,9.91562462,1096.27502,969.674988,21.125,1.0,,23.86,0.0,21.12,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:34+00:00,2025-10-17 07:13:34,,,,,,,,,,38.5987511,9.91562462,1096.05005,969.599976,21.125,1.0,,23.86,0.0,21.12,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:35+00:00,2025-10-17 07:13:35,38.0,38.0,38.0,38.0,38.0,20.923292069805775,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6025009,9.81718731,1095.82495,969.525024,21.5750008,1.0,,23.86,0.0,21.12,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:36+00:00,2025-10-17 07:13:36,,,,,,,,,,38.5987511,9.71875,1095.52502,969.525024,21.625,1.0,,23.86,0.0,21.12,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:37+00:00,2025-10-17 07:13:37,,,,,,,,,,38.5987511,9.71875,1095.15002,969.450012,21.625,1.0,,23.86,0.0,21.12,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:38+00:00,2025-10-17 07:13:38,,,,,,,,,,38.5950012,9.61874962,1094.84998,969.375,21.625,1.0,,23.86,0.0,21.12,27.46875,,27.46875,0.0,160.574997,0.0
2025-10-17 07:13:39+00:00,2025-10-17 07:13:39,,,,,,,,,,38.6100006,9.61874962,1094.40002,969.299988,21.625,1.0,,23.86,0.0,21.12,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:40+00:00,2025-10-17 07:13:40,38.0,38.0,38.0,38.0,38.0,16.739585079309848,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6137505,9.51406288,1094.09998,969.224976,21.9375,1.0,,23.86,0.0,21.12,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:41+00:00,2025-10-17 07:13:41,,,,,,,,,,38.5950012,9.40781212,1093.57495,969.150024,22.3875008,1.0,,23.86,0.0,22.42,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:42+00:00,2025-10-17 07:13:42,,,,,,,,,,38.7262497,9.40781212,1093.27502,969.075012,22.3999996,1.0,,23.86,0.0,22.42,27.46875,45.006803757298805,27.46875,0.0,160.649994,0.0
2025-10-17 07:13:43+00:00,2025-10-17 07:13:43,,,,,,,,,,42.2737503,9.30312538,1092.82495,969.075012,22.3999996,1.0,,23.86,0.0,22.42,27.2906246,,27.2906246,0.0,160.649994,0.0
2025-10-17 07:13:44+00:00,2025-10-17 07:13:44,,,,,,,,,,42.8250008,9.19999981,1092.44995,969.0,22.3999996,1.0,,23.86,0.0,22.42,27.28125,,27.28125,0.0,160.649994,0.0
2025-10-17 07:13:45+00:00,2025-10-17 07:13:45,42.0,42.0,42.0,42.0,42.0,19.628771906277386,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8400002,9.19999981,1091.92505,968.924988,22.2374992,1.0,,23.86,0.0,22.42,27.609375,,27.609375,0.0,160.574997,0.0
2025-10-17 07:13:46+00:00,2025-10-17 07:13:46,,,,,,,,,,42.8362503,9.09843731,1091.55005,968.849976,22.2250004,1.0,,23.86,0.0,22.42,28.7437496,,28.7437496,0.0,159.149994,0.0
2025-10-17 07:13:47+00:00,2025-10-17 07:13:47,,,,,,,,,,42.8400002,9.09843731,1091.09998,968.849976,22.2250004,1.0,,23.86,0.0,22.42,29.9812508,,29.9812508,0.0,158.25,0.0
2025-10-17 07:13:48+00:00,2025-10-17 07:13:48,,,,,,,,,,42.8400002,9.00312519,1090.72498,968.775024,22.2250004,1.0,,23.86,0.0,22.42,31.5281258,,31.5281258,0.0,157.649994,0.0
2025-10-17 07:13:49+00:00,2025-10-17 07:13:49,,,,,,,,,,42.8474998,8.92343712,1090.19995,968.700012,22.2124996,1.0,,23.86,0.0,22.42,32.8312492,,32.8312492,0.0,157.649994,0.0
2025-10-17 07:13:50+00:00,2025-10-17 07:13:50,42.0,42.0,42.0,42.0,42.0,19.508367054164932,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8325005,8.92343712,1089.90002,968.625,22.5249996,1.0,,23.86,0.0,22.42,33.46875,,33.46875,0.0,157.649994,0.0
2025-10-17 07:13:51+00:00,2025-10-17 07:13:51,,,,,,,,,,42.8400002,8.86250019,1089.44995,968.549988,22.9874992,1.0,,23.86,0.0,22.97,33.84375,,33.84375,0.0,156.449997,0.0
2025-10-17 07:13:52+00:00,2025-10-17 07:13:52,,,,,,,,,,42.8400002,8.81875038,1089.07495,968.474976,22.9874992,1.0,,23.86,0.0,22.97,34.2281265,,34.2281265,0.0,156.225006,0.0
2025-10-17 07:13:53+00:00,2025-10-17 07:13:53,,,,,,,,,,42.84375,8.81875038,1088.625,968.400024,22.9874992,1.0,,23.86,0.0,22.97,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:13:54+00:00,2025-10-17 07:13:54,,,,,,,,,,42.8287506,8.78593731,1088.25,968.400024,22.9874992,1.0,,23.86,0.0,22.97,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:13:55+00:00,2025-10-17 07:13:55,41.0,41.0,41.0,41.0,41.0,19.93037621232764,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8400002,8.78593731,1087.875,968.325012,22.9750004,1.0,,23.86,0.0,22.97,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:13:56+00:00,2025-10-17 07:13:56,,,,,,,,,,42.8400002,8.76093769,1087.57495,968.325012,22.9874992,1.0,,23.86,0.0,22.97,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:13:57+00:00,2025-10-17 07:13:57,,,,,,,,,,42.84375,8.73906231,1087.19995,968.25,22.9874992,1.0,,23.86,0.0,22.97,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:13:58+00:00,2025-10-17 07:13:58,,,,,,,,,,42.8400002,8.73906231,1086.97498,968.174988,22.9750004,1.0,,23.86,0.0,22.97,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:13:59+00:00,2025-10-17 07:13:59,,,,,,,,,,42.8325005,8.71562481,1086.59998,968.099976,22.9874992,1.0,,23.86,0.0,22.97,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:14:00+00:00,2025-10-17 07:14:00,41.0,41.0,41.0,41.0,41.0,20.08586446449074,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8362503,8.68906212,1086.375,968.025024,23.125,1.0,,23.86,0.0,22.97,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:14:01+00:00,2025-10-17 07:14:01,,,,,,,,,,42.84375,8.68906212,1086.0,968.025024,23.3250008,1.0,,23.86,0.0,23.32,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:14:02+00:00,2025-10-17 07:14:02,,,,,,,,,,42.8362503,8.65312481,1085.77502,967.950012,23.3250008,1.0,,23.86,0.0,23.32,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:14:03+00:00,2025-10-17 07:14:03,,,,,,,,,,41.9099998,8.65312481,1085.55005,967.875,23.3250008,1.0,,23.86,0.0,23.32,34.3875008,,34.3875008,0.0,156.225006,0.0
2025-10-17 07:14:04+00:00,2025-10-17 07:14:04,,,,,,,,,,41.8012505,8.59687519,1085.40002,967.875,23.3250008,1.0,,23.86,0.0,23.32,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:14:05+00:00,2025-10-17 07:14:05,41.0,41.0,41.0,41.0,41.0,20.20942354934543,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.7900009,8.52187538,1085.17505,967.799988,23.5499992,1.0,,23.86,0.0,23.32,34.3875008,,34.3875008,0.0,156.225006,0.0
2025-10-17 07:14:06+00:00,2025-10-17 07:14:06,,,,,,,,,,41.8087502,8.52187538,1085.02502,967.799988,23.5750008,1.0,,23.86,0.0,23.32,34.2281265,,34.2281265,0.0,156.149994,0.0
2025-10-17 07:14:07+00:00,2025-10-17 07:14:07,,,,,,,,,,41.7900009,8.43281269,1084.875,967.724976,23.5750008,1.0,,23.86,0.0,23.32,33.7125015,,33.7125015,0.0,156.225006,0.0
2025-10-17 07:14:08+00:00,2025-10-17 07:14:08,,,,,,,,,,41.8012505,8.33281231,1084.72498,967.724976,23.5750008,1.0,,23.86,0.0,23.32,33.5531235,,33.5531235,0.0,156.225006,0.0
2025-10-17 07:14:09+00:00,2025-10-17 07:14:09,,,,,,,,,,41.7787514,8.33281231,1084.57495,967.650024,23.5750008,1.0,,23.86,0.0,23.32,33.1312485,,33.1312485,0.0,156.225006,0.0
2025-10-17 07:14:10+00:00,2025-10-17 07:14:10,41.0,41.0,41.0,41.0,41.0,18.798516069457733,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.7862511,8.23906231,1084.42505,967.575012,23.6124992,1.0,,23.86,0.0,23.32,32.8875008,,32.8875008,0.0,156.149994,0.0
2025-10-17 07:14:11+00:00,2025-10-17 07:14:11,,,,,,,,,,41.7862511,8.23906231,1084.27502,967.575012,23.6499996,1.0,,23.86,0.0,23.7,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:14:12+00:00,2025-10-17 07:14:12,,,,,,,,,,41.7862511,8.15156269,1084.125,967.5,23.6625004,1.0,,23.86,0.0,23.7,32.8687515,,32.8687515,0.0,156.225006,0.0
2025-10-17 07:14:13+00:00,2025-10-17 07:14:13,,,,,,,,,,41.7862511,8.07187462,1083.90002,967.5,23.6625004,1.0,,23.86,0.0,23.7,32.8687515,42.30680375729881,32.8687515,0.0,156.225006,0.0
2025-10-17 07:14:14+00:00,2025-10-17 07:14:14,,,,,,,,,,41.7975006,8.07187462,1083.75,967.424988,23.6625004,1.0,,23.86,0.0,23.7,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:14:15+00:00,2025-10-17 07:14:15,42.0,42.0,42.0,42.0,42.0,19.0829675565234,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.8012505,7.9984374,1083.44995,967.349976,23.7374992,1.0,,23.86,0.0,23.7,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:14:16+00:00,2025-10-17 07:14:16,,,,,,,,,,41.8125,7.94062519,1083.22498,967.349976,23.75,1.0,,23.86,0.0,23.7,32.8687515,,32.8687515,0.0,156.225006,0.0
2025-10-17 07:14:17+00:00,2025-10-17 07:14:17,,,,,,,,,,41.8050003,7.94062519,1082.92505,967.275024,23.7374992,1.0,,23.86,0.0,23.7,32.8687515,,32.8687515,0.0,156.225006,0.0
2025-10-17 07:14:18+00:00,2025-10-17 07:14:18,,,,,,,,,,44.7862511,7.9046874,1082.77502,967.200012,23.7374992,1.0,,23.86,0.0,23.7,32.8781242,,32.8781242,0.0,156.149994,0.0
2025-10-17 07:14:19+00:00,2025-10-17 07:14:19,,,,,,,,,,44.8800011,7.9046874,1082.47498,967.125,23.7374992,1.0,,23.86,0.0,23.7,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:14:20+00:00,2025-10-17 07:14:20,43.0,43.0,43.0,43.0,43.0,18.67151989805388,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.9025002,7.8921876,1082.25,967.125,23.6124992,1.0,,23.86,0.0,23.7,33.3562508,,33.3562508,0.0,156.225006,0.0
2025-10-17 07:14:21+00:00,2025-10-17 07:14:21,,,,,,,,,,44.8987503,7.8984375,1081.94995,966.974976,23.3999996,1.0,,23.86,0.0,23.43,34.078125,,34.078125,0.0,156.225006,0.0
2025-10-17 07:14:22+00:00,2025-10-17 07:14:22,,,,,,,,,,44.5087509,7.8984375,1081.72498,966.974976,23.3999996,1.0,,23.86,0.0,23.43,35.0906258,,35.0906258,0.0,156.225006,0.0
2025-10-17 07:14:23+00:00,2025-10-17 07:14:23,,,,,,,,,,43.9124985,7.9124999,1081.34998,966.900024,23.4125004,1.0,,23.86,0.0,23.43,36.3093758,,36.3093758,0.0,156.225006,0.0
2025-10-17 07:14:24+00:00,2025-10-17 07:14:24,,,,,,,,,,43.8562508,7.93437481,1081.125,966.900024,23.4125004,1.0,,23.86,0.0,23.43,36.9000015,,36.9000015,0.0,156.225006,0.0
2025-10-17 07:14:25+00:00,2025-10-17 07:14:25,43.0,43.0,43.0,43.0,43.0,17.319224704107143,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8525009,7.93437481,1080.82495,966.825012,23.3999996,1.0,,23.86,0.0,23.43,37.3499985,,37.3499985,0.0,156.225006,0.0
2025-10-17 07:14:26+00:00,2025-10-17 07:14:26,,,,,,,,,,43.8525009,7.9671874,1080.67505,966.75,23.3999996,1.0,,23.86,0.0,23.43,37.171875,,37.171875,0.0,156.149994,0.0
2025-10-17 07:14:27+00:00,2025-10-17 07:14:27,,,,,,,,,,43.8487511,7.9671874,1080.52502,966.674988,23.3999996,1.0,,23.86,0.0,23.43,36.8531265,,36.8531265,0.0,156.149994,0.0
2025-10-17 07:14:28+00:00,2025-10-17 07:14:28,,,,,,,,,,43.8675003,8.0078125,1080.52502,966.674988,23.3999996,1.0,,23.86,0.0,23.43,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:14:29+00:00,2025-10-17 07:14:29,,,,,,,,,,43.8675003,8.04374981,1080.52502,966.525024,23.3999996,1.0,,23.86,0.0,23.43,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:14:30+00:00,2025-10-17 07:14:30,43.0,43.0,43.0,43.0,43.0,17.07995500638356,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8824997,8.04374981,1080.52502,966.525024,23.2374992,1.0,,23.86,0.0,23.43,36.6187515,40.5068037572988,36.6187515,0.0,156.225006,0.0
2025-10-17 07:14:31+00:00,2025-10-17 07:14:31,,,,,,,,,,43.875,8.06875038,1080.52502,966.375,22.9874992,1.0,,23.86,0.0,23.43,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:14:32+00:00,2025-10-17 07:14:32,,,,,,,,,,43.2562485,8.08281231,1080.52502,966.375,22.9750004,1.0,,23.86,0.0,23.43,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:14:33+00:00,2025-10-17 07:14:33,,,,,,,,,,42.84375,8.08281231,1080.67505,966.299988,22.9874992,1.0,,23.86,0.0,23.43,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:14:34+00:00,2025-10-17 07:14:34,,,,,,,,,,42.8400002,8.09531212,1080.75,966.299988,22.9874992,1.0,,23.86,0.0,23.43,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:14:35+00:00,2025-10-17 07:14:35,43.0,43.0,43.0,43.0,43.0,16.709277291235956,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8474998,8.09531212,1080.90002,966.224976,22.8250008,1.0,,23.86,0.0,23.43,36.2437515,,36.2437515,0.0,156.225006,0.0
2025-10-17 07:14:36+00:00,2025-10-17 07:14:36,,,,,,,,,,42.8362503,8.10624981,1080.97498,966.150024,22.8125,1.0,,23.86,0.0,22.98,35.8781242,,35.8781242,0.0,156.225006,0.0
2025-10-17 07:14:37+00:00,2025-10-17 07:14:37,,,,,,,,,,42.8325005,8.11250019,1081.125,966.150024,22.8125,1.0,,23.86,0.0,22.98,35.4562492,,35.4562492,0.0,156.149994,0.0
2025-10-17 07:14:38+00:00,2025-10-17 07:14:38,,,,,,,,,,42.8362503,8.11250019,1081.34998,966.0,22.8125,1.0,,23.86,0.0,22.98,35.1187515,,35.1187515,0.0,156.225006,0.0
2025-10-17 07:14:39+00:00,2025-10-17 07:14:39,,,,,,,,,,42.8362503,8.10312462,1081.72498,966.0,22.8125,1.0,,23.86,0.0,22.98,35.109375,,35.109375,0.0,156.225006,0.0
2025-10-17 07:14:40+00:00,2025-10-17 07:14:40,43.0,43.0,43.0,43.0,43.0,16.58491980436672,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8325005,8.06718731,1081.94995,965.924988,22.4624996,1.0,,23.86,0.0,22.98,34.9312515,,34.9312515,0.0,156.225006,0.0
2025-10-17 07:14:41+00:00,2025-10-17 07:14:41,,,,,,,,,,42.84375,8.06718731,1082.32495,965.924988,21.9750004,1.0,,23.86,0.0,21.99,34.7437515,,34.7437515,0.0,156.225006,0.0
2025-10-17 07:14:42+00:00,2025-10-17 07:14:42,,,,,,,,,,42.8400002,8.00625038,1082.55005,965.924988,21.9750004,1.0,,23.86,0.0,21.99,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:14:43+00:00,2025-10-17 07:14:43,,,,,,,,,,42.8325005,8.00625038,1082.92505,965.849976,21.9750004,1.0,,23.86,0.0,21.99,34.6124992,,34.6124992,0.0,156.225006,0.0
2025-10-17 07:14:44+00:00,2025-10-17 07:14:44,,,,,,,,,,42.84375,7.9312501,1083.22498,965.775024,21.9750004,1.0,,23.86,0.0,21.99,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:14:45+00:00,2025-10-17 07:14:45,43.0,43.0,43.0,43.0,43.0,14.035291748844188,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8512497,7.8531251,1083.67505,965.775024,21.1124992,1.0,,23.86,0.0,21.99,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:14:46+00:00,2025-10-17 07:14:46,,,,,,,,,,42.8400002,7.8531251,1083.97498,965.775024,21.0375004,1.0,,23.86,0.0,21.99,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:14:47+00:00,2025-10-17 07:14:47,,,,,,,,,,42.8212509,7.77812481,1084.5,965.625,21.0375004,1.0,,23.86,0.0,21.99,34.6781235,,34.6781235,0.0,156.225006,0.0
2025-10-17 07:14:48+00:00,2025-10-17 07:14:48,,,,,,,,,,43.7174988,7.7046876,1084.875,965.625,21.0375004,1.0,,23.86,0.0,21.99,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:14:49+00:00,2025-10-17 07:14:49,,,,,,,,,,43.8637505,7.7046876,1085.40002,965.625,21.0375004,1.0,,23.86,0.0,21.99,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:14:50+00:00,2025-10-17 07:14:50,43.0,43.0,43.0,43.0,43.0,13.843402355232676,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.9012489,7.625,1085.77502,965.625,20.6625004,1.0,,23.86,0.0,21.99,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:14:51+00:00,2025-10-17 07:14:51,,,,,,,,,,43.9124985,7.625,1086.375,965.625,20.0375004,1.0,,23.86,0.0,20.02,34.8093758,,34.8093758,0.0,156.225006,0.0
2025-10-17 07:14:52+00:00,2025-10-17 07:14:52,,,,,,,,,,43.8525009,7.54374981,1086.75,965.549988,20.0375004,1.0,,23.86,0.0,20.02,35.109375,,35.109375,0.0,156.225006,0.0
2025-10-17 07:14:53+00:00,2025-10-17 07:14:53,,,,,,,,,,43.8450012,7.4609375,1087.42505,965.549988,20.0375004,1.0,,23.86,0.0,20.02,35.71875,,35.71875,0.0,156.225006,0.0
2025-10-17 07:14:54+00:00,2025-10-17 07:14:54,,,,,,,,,,43.8862495,7.4609375,1087.875,965.549988,20.0249996,1.0,,23.86,0.0,20.02,35.8875008,,35.8875008,0.0,156.149994,0.0
2025-10-17 07:14:55+00:00,2025-10-17 07:14:55,43.0,43.0,43.0,43.0,43.0,13.534480844104433,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8562508,7.38593769,1088.47498,965.474976,20.0249996,1.0,,23.86,0.0,20.02,36.0750008,,36.0750008,0.0,156.225006,0.0
2025-10-17 07:14:56+00:00,2025-10-17 07:14:56,,,,,,,,,,43.8862495,7.3062501,1088.92505,965.474976,20.0249996,1.0,,23.86,0.0,20.02,36.2531242,,36.2531242,0.0,156.149994,0.0
2025-10-17 07:14:57+00:00,2025-10-17 07:14:57,,,,,,,,,,43.8525009,7.3062501,1089.59998,965.474976,20.0375004,1.0,,23.86,0.0,20.02,36.2531242,40.5068037572988,36.2531242,0.0,156.225006,0.0
2025-10-17 07:14:58+00:00,2025-10-17 07:14:58,,,,,,,,,,43.8525009,7.2203126,1090.19995,965.549988,20.0375004,1.0,,23.86,0.0,20.02,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:14:59+00:00,2025-10-17 07:14:59,,,,,,,,,,43.8562508,7.2203126,1090.875,965.549988,20.0375004,1.0,,23.86,0.0,20.02,36.4312515,44.10680375729881,36.4312515,0.0,156.225006,0.0
2025-10-17 07:15:00+00:00,2025-10-17 07:15:00,44.0,44.0,44.0,44.0,44.0,14.29325210314775,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8487511,7.1328125,1091.40002,965.549988,19.8125,1.0,,23.86,0.0,20.02,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:15:01+00:00,2025-10-17 07:15:01,,,,,,,,,,43.8675003,7.0484376,1092.07495,965.549988,19.4375,1.0,,23.86,0.0,19.5,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:15:02+00:00,2025-10-17 07:15:02,,,,,,,,,,43.8562508,7.0484376,1092.59998,965.549988,19.4375,1.0,,23.86,0.0,19.5,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:15:03+00:00,2025-10-17 07:15:03,,,,,,,,,,43.8525009,6.9593749,1093.27502,965.625,19.4375,1.0,,23.86,0.0,19.5,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:15:04+00:00,2025-10-17 07:15:04,,,,,,,,,,43.8562508,6.87812519,1093.80005,965.625,19.4375,1.0,,23.86,0.0,19.5,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:15:05+00:00,2025-10-17 07:15:05,46.0,48.0,46.0,46.0,46.0,14.963256963145366,205.0,BO_O2,"O2 규칙 적용: 7.0% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",43.875,6.87812519,1094.625,965.700012,18.5874996,1.0,,23.86,0.0,19.5,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:15:06+00:00,2025-10-17 07:15:06,,,,,,,,,,43.875,6.8046875,1095.15002,965.700012,18.5125008,1.0,,23.86,0.0,19.5,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:15:07+00:00,2025-10-17 07:15:07,,,,,,,,,,43.8600006,6.8046875,1095.90002,965.775024,18.5125008,1.0,,23.86,0.0,19.5,36.4312515,,36.4312515,0.0,156.149994,0.0
2025-10-17 07:15:08+00:00,2025-10-17 07:15:08,,,,,,,,,,44.8837509,6.73124981,1096.34998,965.775024,18.5125008,1.0,,23.86,0.0,19.5,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:15:09+00:00,2025-10-17 07:15:09,,,,,,,,,,44.9025002,6.6421876,1097.02502,965.924988,18.5125008,1.0,,23.86,0.0,19.5,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:15:10+00:00,2025-10-17 07:15:10,48.875,49.0,49.0,49.0,49.0,14.573126811430544,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.9025002,6.6421876,1097.47498,965.924988,18.3500004,1.0,,23.86,0.0,19.5,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:15:11+00:00,2025-10-17 07:15:11,,,,,,,,,,44.8950005,6.5453124,1098.0,966.0,18.1000004,1.0,,23.86,0.0,18.11,36.7687492,,36.7687492,0.0,156.149994,0.0
2025-10-17 07:15:12+00:00,2025-10-17 07:15:12,,,,,,,,,,45.1349983,6.4468751,1098.375,966.075012,18.0874996,1.0,,23.86,0.0,18.11,37.2937508,,37.2937508,0.0,156.149994,0.0
2025-10-17 07:15:13+00:00,2025-10-17 07:15:13,,,,,,,,,,46.8562508,6.4468751,1098.90002,966.150024,18.0874996,1.0,,23.86,0.0,18.11,37.359375,,37.359375,0.0,154.800003,0.0
2025-10-17 07:15:14+00:00,2025-10-17 07:15:14,,,,,,,,,,46.9575005,6.3499999,1099.19995,966.224976,18.0874996,1.0,,23.86,0.0,18.11,37.7062492,45.006803757298805,37.7062492,0.0,154.800003,0.0
2025-10-17 07:15:15+00:00,2025-10-17 07:15:15,49.0,49.0,49.0,49.0,49.0,14.417969535307346,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,6.3499999,1099.72498,966.299988,17.5499992,1.0,,23.86,0.0,18.11,38.203125,,38.203125,0.0,154.725006,0.0
2025-10-17 07:15:16+00:00,2025-10-17 07:15:16,,,,,,,,,,46.9537506,6.2562499,1100.09998,966.375,17.5,1.0,,23.86,0.0,18.11,39.09375,,39.09375,0.0,153.375,0.0
2025-10-17 07:15:17+00:00,2025-10-17 07:15:17,,,,,,,,,,47.0625,6.15625,1100.625,966.450012,17.5125008,1.0,,23.86,0.0,18.11,39.9656258,,39.9656258,0.0,153.300003,0.0
2025-10-17 07:15:18+00:00,2025-10-17 07:15:18,,,,,,,,,,48.0,6.15625,1101.15002,966.599976,17.5,1.0,,23.86,0.0,18.11,40.6593742,,40.6593742,0.0,153.225006,0.0
2025-10-17 07:15:19+00:00,2025-10-17 07:15:19,,,,,,,,,,48.0037498,6.0484376,1101.44995,966.599976,17.5,1.0,,23.86,0.0,18.11,41.0906258,,41.0906258,0.0,152.475006,0.0
2025-10-17 07:15:20+00:00,2025-10-17 07:15:20,49.0,50.0,49.0,49.0,49.0,13.019340621222916,204.0,BO_O2,"O2 규칙 적용: 6.2% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",47.9887505,5.94843769,1101.97498,966.75,16.9125004,1.0,,23.86,0.0,18.11,41.4375,,41.4375,0.0,151.574997,0.0
2025-10-17 07:15:21+00:00,2025-10-17 07:15:21,,,,,,,,,,47.9925003,5.94843769,1102.42505,966.825012,16.9125004,1.0,,23.86,0.0,16.98,41.9906235,,41.9906235,0.0,151.574997,0.0
2025-10-17 07:15:22+00:00,2025-10-17 07:15:22,,,,,,,,,,48.0,5.86250019,1102.875,966.900024,16.9125004,1.0,,23.86,0.0,16.98,42.5999985,,42.5999985,0.0,151.574997,0.0
2025-10-17 07:15:23+00:00,2025-10-17 07:15:23,,,,,,,,,,47.9962502,5.7953124,1103.32495,967.049988,16.9125004,1.0,,23.86,0.0,16.98,42.7687492,,42.7687492,0.0,151.5,0.0
2025-10-17 07:15:24+00:00,2025-10-17 07:15:24,,,,,,,,,,48.0074997,5.7953124,1103.77502,967.125,16.9125004,1.0,,23.86,0.0,16.98,43.125,,43.125,0.0,151.574997,0.0
2025-10-17 07:15:25+00:00,2025-10-17 07:15:25,52.99850008,53.0,53.0,53.0,53.0,13.718272690290565,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9962502,5.7484374,1104.07495,967.200012,16.9125004,1.0,,23.86,0.0,16.98,43.3312492,,43.3312492,0.0,151.574997,0.0
2025-10-17 07:15:26+00:00,2025-10-17 07:15:26,,,,,,,,,,47.9925003,5.7484374,1104.59998,967.349976,16.9125004,1.0,,23.86,0.0,16.98,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:15:27+00:00,2025-10-17 07:15:27,,,,,,,,,,49.5337486,5.7171874,1104.90002,967.424988,16.9125004,1.0,,23.86,0.0,16.98,43.3406258,,43.3406258,0.0,151.5,0.0
2025-10-17 07:15:28+00:00,2025-10-17 07:15:28,,,,,,,,,,53.8800011,5.703125,1105.42505,967.5,16.9125004,1.0,,23.86,0.0,16.98,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:15:29+00:00,2025-10-17 07:15:29,,,,,,,,,,54.3450012,5.703125,1105.80005,967.650024,16.9125004,1.0,,23.86,0.0,16.98,43.6124992,,43.6124992,0.0,151.574997,0.0
2025-10-17 07:15:30+00:00,2025-10-17 07:15:30,,,,,,,,,,54.3487511,5.703125,1106.32495,967.724976,17.0,1.0,,23.86,0.0,16.98,44.9812508,45.006803757298805,44.9812508,0.0,150.149994,0.0
2025-10-17 07:15:31+00:00,2025-10-17 07:15:31,,,,,,,,,,54.3525009,5.70781231,1106.69995,967.799988,17.0,1.0,,23.86,0.0,17.0,47.1843758,,47.1843758,0.0,150.0,0.0
2025-10-17 07:15:32+00:00,2025-10-17 07:15:32,,,,,,,,,,54.3562508,5.70781231,1107.15002,967.950012,17.0,1.0,,23.86,0.0,17.0,49.4812508,,49.4812508,0.0,150.074997,0.0
2025-10-17 07:15:33+00:00,2025-10-17 07:15:33,,,,,,,,,,54.3600006,5.7046876,1107.44995,968.025024,17.0,1.0,,23.86,0.0,17.0,51.0562515,,51.0562515,0.0,150.074997,0.0
2025-10-17 07:15:34+00:00,2025-10-17 07:15:34,,,,,,,,,,54.3637505,5.7046876,1107.90002,968.099976,17.0,1.0,,23.86,0.0,17.0,52.2281265,,52.2281265,0.0,150.074997,0.0
2025-10-17 07:15:35+00:00,2025-10-17 07:15:35,53.0,53.0,53.0,53.0,53.0,15.179295055372618,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3562508,5.6937499,1108.19995,968.25,17.0,1.0,,23.86,0.0,17.0,52.8937492,,52.8937492,0.0,150.074997,0.0
2025-10-17 07:15:36+00:00,2025-10-17 07:15:36,,,,,,,,,,54.3562508,5.68281269,1108.65002,968.325012,17.0,1.0,,23.86,0.0,17.0,53.109375,,53.109375,0.0,150.074997,0.0
2025-10-17 07:15:37+00:00,2025-10-17 07:15:37,,,,,,,,,,54.3562508,5.68281269,1108.94995,968.400024,17.0,1.0,,23.86,0.0,17.0,53.4000015,,53.4000015,0.0,150.149994,0.0
2025-10-17 07:15:38+00:00,2025-10-17 07:15:38,,,,,,,,,,54.3562508,5.67500019,1109.32495,968.549988,17.0,1.0,,23.86,0.0,17.0,53.7562485,,53.7562485,0.0,150.074997,0.0
2025-10-17 07:15:39+00:00,2025-10-17 07:15:39,,,,,,,,,,54.3600006,5.6734376,1109.55005,968.700012,17.0,1.0,,23.86,0.0,17.0,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:40+00:00,2025-10-17 07:15:40,53.0,53.0,53.0,53.0,53.0,16.70651831882364,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3600006,5.6734376,1109.92505,968.775024,16.1625004,1.0,,23.86,0.0,17.0,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:41+00:00,2025-10-17 07:15:41,,,,,,,,,,54.3562508,5.67500019,1110.15002,968.924988,16.1625004,1.0,,23.86,0.0,16.21,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:42+00:00,2025-10-17 07:15:42,,,,,,,,,,54.3600006,5.67500019,1110.52502,969.0,16.1625004,1.0,,23.86,0.0,16.21,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:43+00:00,2025-10-17 07:15:43,,,,,,,,,,54.3637505,5.68437481,1110.82495,969.150024,16.1625004,1.0,,23.86,0.0,16.21,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:44+00:00,2025-10-17 07:15:44,,,,,,,,,,54.3562508,5.6953125,1111.19995,969.224976,16.1625004,1.0,,23.86,0.0,16.21,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:45+00:00,2025-10-17 07:15:45,53.0,53.0,53.0,53.0,53.0,15.7084992197446,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3562508,5.6953125,1111.5,969.375,16.1499996,1.0,,23.86,0.0,16.21,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:46+00:00,2025-10-17 07:15:46,,,,,,,,,,54.3600006,5.7109375,1111.875,969.525024,16.1499996,1.0,,23.86,0.0,16.21,53.7937508,46.30415717327744,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:47+00:00,2025-10-17 07:15:47,,,,,,,,,,54.3712502,5.7281251,1112.17505,969.599976,16.1625004,1.0,,23.86,0.0,16.21,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:48+00:00,2025-10-17 07:15:48,,,,,,,,,,54.3637505,5.7281251,1112.55005,969.75,16.1499996,1.0,,23.86,0.0,16.21,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:49+00:00,2025-10-17 07:15:49,,,,,,,,,,54.3600006,5.7484374,1112.84998,969.825012,16.1625004,1.0,,23.86,0.0,16.21,53.7937508,,53.7937508,0.0,150.149994,0.0
2025-10-17 07:15:50+00:00,2025-10-17 07:15:50,53.0,53.0,53.0,53.0,53.0,15.799000071524977,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3600006,5.7484374,1113.22498,969.974976,16.1625004,1.0,,23.86,0.0,16.21,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:51+00:00,2025-10-17 07:15:51,,,,,,,,,,54.3525009,5.7671876,1113.52502,970.125,16.1625004,1.0,,23.86,0.0,16.15,53.7937508,,53.7937508,0.0,150.149994,0.0
2025-10-17 07:15:52+00:00,2025-10-17 07:15:52,,,,,,,,,,54.3637505,5.77812481,1113.90002,970.275024,16.1499996,1.0,,23.86,0.0,16.15,53.7937508,,53.7937508,0.0,150.0,0.0
2025-10-17 07:15:53+00:00,2025-10-17 07:15:53,,,,,,,,,,54.3637505,5.77812481,1114.19995,970.349976,16.1625004,1.0,,23.86,0.0,16.15,53.7937508,,53.7937508,0.0,150.149994,0.0
2025-10-17 07:15:54+00:00,2025-10-17 07:15:54,,,,,,,,,,54.3562508,5.77812481,1114.57495,970.5,16.1625004,1.0,,23.86,0.0,16.15,53.7937508,,53.7937508,0.0,150.149994,0.0
2025-10-17 07:15:55+00:00,2025-10-17 07:15:55,53.0,53.0,53.0,53.0,53.0,16.490395729529375,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3600006,5.76093769,1114.875,970.650024,16.2374992,1.0,,23.86,0.0,16.15,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:56+00:00,2025-10-17 07:15:56,,,,,,,,,,54.3675003,5.76093769,1115.40002,970.799988,16.2374992,1.0,,23.86,0.0,16.15,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:57+00:00,2025-10-17 07:15:57,,,,,,,,,,54.3600006,5.7281251,1115.77502,970.875,16.25,1.0,,23.86,0.0,16.15,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:58+00:00,2025-10-17 07:15:58,,,,,,,,,,54.3562508,5.7281251,1116.15002,971.025024,16.2374992,1.0,,23.86,0.0,16.15,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:15:59+00:00,2025-10-17 07:15:59,,,,,,,,,,54.3637505,5.68437481,1116.52502,971.174988,16.2374992,1.0,,23.86,0.0,16.15,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:16:00+00:00,2025-10-17 07:16:00,53.0,53.0,53.0,53.0,53.0,18.132098626784515,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3600006,5.62812519,1116.97498,971.325012,16.3374996,1.0,,23.86,0.0,16.15,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:16:01+00:00,2025-10-17 07:16:01,,,,,,,,,,54.3562508,5.62812519,1117.34998,971.474976,16.3250008,1.0,,23.86,0.0,16.37,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:16:02+00:00,2025-10-17 07:16:02,,,,,,,,,,54.3600006,5.5640626,1117.80005,971.625,16.3250008,1.0,,23.86,0.0,16.37,53.7937508,,53.7937508,0.0,150.149994,0.0
2025-10-17 07:16:03+00:00,2025-10-17 07:16:03,,,,,,,,,,54.3600006,5.5093751,1118.02502,971.775024,16.3250008,1.0,,23.86,0.0,16.37,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:16:04+00:00,2025-10-17 07:16:04,,,,,,,,,,54.3637505,5.5093751,1118.47498,971.924988,16.3250008,1.0,,23.86,0.0,16.37,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:16:05+00:00,2025-10-17 07:16:05,50.0,50.0,50.0,50.0,50.0,18.945584759649783,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3562508,5.4671874,1118.84998,972.150024,16.3250008,1.0,,23.86,0.0,16.37,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:16:06+00:00,2025-10-17 07:16:06,,,,,,,,,,54.3562508,5.4671874,1119.07495,972.224976,16.3250008,1.0,,23.86,0.0,16.37,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:16:07+00:00,2025-10-17 07:16:07,,,,,,,,,,54.3600006,5.4453125,1119.44995,972.375,16.3250008,1.0,,23.86,0.0,16.37,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:16:08+00:00,2025-10-17 07:16:08,,,,,,,,,,53.5237503,5.4359374,1119.97498,972.525024,16.3250008,1.0,,23.86,0.0,16.37,53.7937508,,53.7937508,0.0,148.5,0.0
2025-10-17 07:16:09+00:00,2025-10-17 07:16:09,,,,,,,,,,53.3100014,5.4359374,1120.34998,972.674988,16.3250008,1.0,,23.86,0.0,16.37,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:16:10+00:00,2025-10-17 07:16:10,50.0,50.0,50.0,50.0,50.0,19.07103596650695,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",53.3062515,5.4375,1121.02502,972.900024,16.4125004,1.0,,23.86,0.0,16.37,53.6624985,,53.6624985,0.0,148.574997,0.0
2025-10-17 07:16:11+00:00,2025-10-17 07:16:11,,,,,,,,,,53.3100014,5.4453125,1121.47498,972.974976,16.4125004,1.0,,23.86,0.0,16.4,53.15625,,53.15625,0.0,148.5,0.0
2025-10-17 07:16:12+00:00,2025-10-17 07:16:12,,,,,,,,,,53.2312508,5.4453125,1122.07495,973.200012,16.4125004,1.0,,23.86,0.0,16.4,52.9124985,,52.9124985,0.0,148.5,0.0
2025-10-17 07:16:13+00:00,2025-10-17 07:16:13,,,,,,,,,,52.2750015,5.45625019,1122.52502,973.275024,16.4125004,1.0,,23.86,0.0,16.4,52.4906235,,52.4906235,0.0,150.074997,0.0
2025-10-17 07:16:14+00:00,2025-10-17 07:16:14,,,,,,,,,,52.2675018,5.45625019,1123.19995,973.5,16.4125004,1.0,,23.86,0.0,16.4,52.2937508,,52.2937508,0.0,150.074997,0.0
2025-10-17 07:16:15+00:00,2025-10-17 07:16:15,50.0,50.0,50.0,50.0,50.0,19.191245033749883,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",52.2712517,5.4671874,1123.72498,973.650024,15.9250002,1.0,,23.86,0.0,16.4,51.9562492,50.40680375729881,51.9562492,0.0,150.074997,0.0
2025-10-17 07:16:16+00:00,2025-10-17 07:16:16,,,,,,,,,,52.2562485,5.4749999,1124.40002,973.799988,15.8999996,1.0,,23.86,0.0,16.4,51.46875,,51.46875,0.0,150.074997,0.0
2025-10-17 07:16:17+00:00,2025-10-17 07:16:17,,,,,,,,,,51.8137512,5.4749999,1124.92505,974.025024,15.8999996,1.0,,23.86,0.0,16.4,50.9906235,50.29596786301036,50.9906235,0.0,150.074997,0.0
2025-10-17 07:16:18+00:00,2025-10-17 07:16:18,,,,,,,,,,51.2249985,5.484375,1125.67505,974.174988,15.9125004,1.0,,23.86,0.0,16.4,50.7843742,,50.7843742,0.0,150.074997,0.0
2025-10-17 07:16:19+00:00,2025-10-17 07:16:19,,,,,,,,,,51.2099991,5.5015626,1126.19995,974.325012,15.8999996,1.0,,23.86,0.0,16.4,50.6531258,,50.6531258,0.0,150.074997,0.0
2025-10-17 07:16:20+00:00,2025-10-17 07:16:20,49.0,49.0,49.0,49.0,49.0,17.826565661424976,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",51.2062492,5.5015626,1126.94995,974.549988,15.9125004,1.0,,23.86,0.0,16.4,50.1937485,,50.1937485,0.0,150.0,0.0
2025-10-17 07:16:21+00:00,2025-10-17 07:16:21,,,,,,,,,,51.2024994,5.5218749,1127.47498,974.700012,15.8999996,1.0,,23.86,0.0,15.95,49.8656235,,49.8656235,0.0,150.074997,0.0
2025-10-17 07:16:22+00:00,2025-10-17 07:16:22,,,,,,,,,,51.2024994,5.5218749,1128.30005,974.924988,15.8999996,1.0,,23.86,0.0,15.95,49.3312492,,49.3312492,0.0,150.074997,0.0
2025-10-17 07:16:23+00:00,2025-10-17 07:16:23,,,,,,,,,,50.2649994,5.53437519,1128.82495,975.075012,15.9125004,1.0,,23.86,0.0,15.95,49.2562485,,49.2562485,0.0,150.074997,0.0
2025-10-17 07:16:24+00:00,2025-10-17 07:16:24,,,,,,,,,,50.1412506,5.546875,1129.72498,975.299988,15.8999996,1.0,,23.86,0.0,15.95,48.9281235,,48.9281235,0.0,150.074997,0.0
2025-10-17 07:16:25+00:00,2025-10-17 07:16:25,48.0,48.0,48.0,48.0,48.0,17.57476929859127,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.1937485,5.546875,1130.25,975.375,15.8249998,1.0,,23.86,0.0,15.95,48.5718765,,48.5718765,0.0,150.074997,0.0
2025-10-17 07:16:26+00:00,2025-10-17 07:16:26,,,,,,,,,,50.1450005,5.55781269,1131.07495,975.674988,15.8125,1.0,,23.86,0.0,15.95,48.3562508,,48.3562508,0.0,150.074997,0.0
2025-10-17 07:16:27+00:00,2025-10-17 07:16:27,,,,,,,,,,49.6124992,5.5625,1131.59998,975.75,15.8249998,1.0,,23.86,0.0,15.95,47.8125,,47.8125,0.0,150.074997,0.0
2025-10-17 07:16:28+00:00,2025-10-17 07:16:28,,,,,,,,,,49.0649986,5.5625,1132.42505,975.974976,15.8125,1.0,,23.86,0.0,15.95,47.5875015,,47.5875015,0.0,150.074997,0.0
2025-10-17 07:16:29+00:00,2025-10-17 07:16:29,,,,,,,,,,49.0499992,5.5640626,1132.94995,976.125,15.8125,1.0,,23.86,0.0,15.95,47.109375,,47.109375,0.0,150.074997,0.0
2025-10-17 07:16:30+00:00,2025-10-17 07:16:30,48.0,48.0,48.0,48.0,48.0,17.431222011701028,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",49.0387497,5.5640626,1133.55005,976.349976,15.8374996,1.0,,23.86,0.0,15.95,46.9312515,52.06891750063493,46.9312515,0.0,150.074997,0.0
2025-10-17 07:16:31+00:00,2025-10-17 07:16:31,,,,,,,,,,49.0387497,5.5640626,1134.0,976.575012,15.8249998,1.0,,23.86,0.0,15.89,46.3218765,,46.3218765,0.0,150.074997,0.0
2025-10-17 07:16:32+00:00,2025-10-17 07:16:32,,,,,,,,,,49.0012512,5.56562519,1134.67505,976.799988,15.8249998,1.0,,23.86,0.0,15.89,45.9375,,45.9375,0.0,150.0,0.0
2025-10-17 07:16:33+00:00,2025-10-17 07:16:33,,,,,,,,,,48.0074997,5.56562519,1134.97498,976.950012,15.8249998,1.0,,23.86,0.0,15.89,45.5812492,,45.5812492,0.0,150.074997,0.0
2025-10-17 07:16:34+00:00,2025-10-17 07:16:34,,,,,,,,,,48.0,5.5640626,1135.5,977.174988,15.8125,1.0,,23.86,0.0,15.89,45.4781265,,45.4781265,0.0,150.074997,0.0
2025-10-17 07:16:35+00:00,2025-10-17 07:16:35,48.0,48.0,48.0,48.0,48.0,18.26205290266624,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0074997,5.55781269,1135.80005,977.325012,15.7375002,1.0,,23.86,0.0,15.89,44.9906235,,44.9906235,0.0,150.074997,0.0
2025-10-17 07:16:36+00:00,2025-10-17 07:16:36,,,,,,,,,,47.9962502,5.55781269,1136.25,977.549988,15.7250004,1.0,,23.86,0.0,15.89,44.6437492,,44.6437492,0.0,150.074997,0.0
2025-10-17 07:16:37+00:00,2025-10-17 07:16:37,,,,,,,,,,47.9887505,5.5562501,1136.55005,977.700012,15.7375002,1.0,,23.86,0.0,15.89,44.0718765,,44.0718765,0.0,151.574997,0.0
2025-10-17 07:16:38+00:00,2025-10-17 07:16:38,,,,,,,,,,48.0,5.5562501,1137.0,977.924988,15.7375002,1.0,,23.86,0.0,15.89,43.9781265,,43.9781265,0.0,151.574997,0.0
2025-10-17 07:16:39+00:00,2025-10-17 07:16:39,,,,,,,,,,47.9887505,5.5625,1137.22498,978.150024,15.7375002,1.0,,23.86,0.0,15.89,43.7062492,,43.7062492,0.0,151.5,0.0
2025-10-17 07:16:40+00:00,2025-10-17 07:16:40,47.0,47.0,47.0,47.0,47.0,17.554627312821125,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0,5.57343769,1137.67505,978.299988,15.8999996,1.0,,23.86,0.0,15.89,43.546875,,43.546875,0.0,151.574997,0.0
2025-10-17 07:16:41+00:00,2025-10-17 07:16:41,,,,,,,,,,48.0074997,5.57343769,1137.90002,978.450012,15.8999996,1.0,,23.86,0.0,15.95,43.5093765,,43.5093765,0.0,151.574997,0.0
2025-10-17 07:16:42+00:00,2025-10-17 07:16:42,,,,,,,,,,47.9925003,5.5999999,1138.19995,978.674988,15.8999996,1.0,,23.86,0.0,15.95,43.5187492,,43.5187492,0.0,153.0,0.0
2025-10-17 07:16:43+00:00,2025-10-17 07:16:43,,,,,,,,,,47.9850006,5.6343751,1138.5,978.825012,15.9125004,1.0,,23.86,0.0,15.95,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:16:44+00:00,2025-10-17 07:16:44,,,,,,,,,,48.0037498,5.6343751,1138.80005,979.049988,15.8999996,1.0,,23.86,0.0,15.95,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:16:45+00:00,2025-10-17 07:16:45,48.0,48.0,48.0,48.0,48.0,18.971356916438413,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9925003,5.6734376,1139.17505,979.275024,15.8125,1.0,,23.86,0.0,15.95,43.5093765,,43.5093765,0.0,153.300003,0.0
2025-10-17 07:16:46+00:00,2025-10-17 07:16:46,,,,,,,,,,47.9887505,5.7109375,1139.40002,979.424988,15.8125,1.0,,23.86,0.0,15.95,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:16:47+00:00,2025-10-17 07:16:47,,,,,,,,,,48.0,5.7109375,1139.69995,979.650024,15.8249998,1.0,,23.86,0.0,15.95,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:16:48+00:00,2025-10-17 07:16:48,,,,,,,,,,47.9962502,5.74531269,1139.84998,979.799988,15.8125,1.0,,23.86,0.0,15.95,43.5093765,,43.5093765,0.0,153.300003,0.0
2025-10-17 07:16:49+00:00,2025-10-17 07:16:49,,,,,,,,,,47.9925003,5.74531269,1140.15002,980.025024,15.8125,1.0,,23.86,0.0,15.95,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:16:50+00:00,2025-10-17 07:16:50,48.0,48.0,48.0,48.0,48.0,18.115122622716587,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0,5.77656269,1140.30005,980.25,15.8249998,1.0,,23.86,0.0,15.95,43.5093765,,43.5093765,0.0,153.375,0.0
2025-10-17 07:16:51+00:00,2025-10-17 07:16:51,,,,,,,,,,47.9962502,5.8109374,1140.52502,980.474976,15.8249998,1.0,,23.86,0.0,15.89,43.5187492,52.20680375729881,43.5187492,0.0,153.300003,0.0
2025-10-17 07:16:52+00:00,2025-10-17 07:16:52,,,,,,,,,,48.0,5.8109374,1140.67505,980.549988,15.8125,1.0,,23.86,0.0,15.89,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:16:53+00:00,2025-10-17 07:16:53,,,,,,,,,,47.9925003,5.84062481,1140.82495,980.775024,15.8249998,1.0,,23.86,0.0,15.89,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:16:54+00:00,2025-10-17 07:16:54,,,,,,,,,,48.0,5.84062481,1140.97498,981.0,15.8249998,1.0,,23.86,0.0,15.89,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:16:55+00:00,2025-10-17 07:16:55,48.0,48.0,48.0,48.0,48.0,18.984514010674268,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9962502,5.8671875,1141.05005,981.075012,16.1375008,1.0,,23.86,0.0,15.89,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:16:56+00:00,2025-10-17 07:16:56,,,,,,,,,,48.0,5.88749981,1141.19995,981.299988,16.1625004,1.0,,23.86,0.0,15.89,43.5187492,,43.5187492,0.0,153.225006,0.0
2025-10-17 07:16:57+00:00,2025-10-17 07:16:57,,,,,,,,,,48.0,5.88749981,1141.27502,981.599976,16.1625004,1.0,,23.86,0.0,15.89,43.5093765,,43.5093765,0.0,153.300003,0.0
2025-10-17 07:16:58+00:00,2025-10-17 07:16:58,,,,,,,,,,47.9925003,5.91093731,1141.42505,981.674988,16.1625004,1.0,,23.86,0.0,15.89,43.5093765,48.606803757298806,43.5093765,0.0,153.300003,0.0
2025-10-17 07:16:59+00:00,2025-10-17 07:16:59,,,,,,,,,,48.0037498,5.9390626,1141.5,981.900024,16.1625004,1.0,,23.86,0.0,15.89,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:17:00+00:00,2025-10-17 07:17:00,48.0,48.0,48.0,48.0,48.0,20.67020221980116,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0037498,5.9390626,1141.65002,982.049988,16.1625004,1.0,,23.86,0.0,15.89,43.3406258,,43.3406258,0.0,153.225006,0.0
2025-10-17 07:17:01+00:00,2025-10-17 07:17:01,,,,,,,,,,48.0037498,5.9671874,1141.72498,982.349976,16.1625004,1.0,,23.86,0.0,16.15,43.3312492,,43.3312492,0.0,153.300003,0.0
2025-10-17 07:17:02+00:00,2025-10-17 07:17:02,,,,,,,,,,47.9962502,5.9671874,1141.80005,982.5,16.1625004,1.0,,23.86,0.0,16.15,43.3312492,,43.3312492,0.0,153.375,0.0
2025-10-17 07:17:03+00:00,2025-10-17 07:17:03,,,,,,,,,,47.9962502,6.0,1141.875,982.650024,16.1499996,1.0,,23.86,0.0,16.15,43.4249992,,43.4249992,0.0,153.300003,0.0
2025-10-17 07:17:04+00:00,2025-10-17 07:17:04,,,,,,,,,,47.9925003,6.04218769,1141.94995,982.875,16.1625004,1.0,,23.86,0.0,16.15,43.3406258,,43.3406258,0.0,153.225006,0.0
2025-10-17 07:17:05+00:00,2025-10-17 07:17:05,48.0,48.0,48.0,48.0,48.0,20.816922427131257,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0037498,6.04218769,1141.94995,983.025024,16.2374992,1.0,,23.86,0.0,16.15,43.3312492,,43.3312492,0.0,153.300003,0.0
2025-10-17 07:17:06+00:00,2025-10-17 07:17:06,,,,,,,,,,48.0037498,6.0875001,1142.02502,983.174988,16.2374992,1.0,,23.86,0.0,16.15,43.5093765,,43.5093765,0.0,153.300003,0.0
2025-10-17 07:17:07+00:00,2025-10-17 07:17:07,,,,,,,,,,47.9962502,6.1328125,1142.09998,983.400024,16.25,1.0,,23.86,0.0,16.15,43.453125,,43.453125,0.0,151.574997,0.0
2025-10-17 07:17:08+00:00,2025-10-17 07:17:08,,,,,,,,,,47.9925003,6.1328125,1142.17505,983.549988,16.2374992,1.0,,23.86,0.0,16.15,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:17:09+00:00,2025-10-17 07:17:09,,,,,,,,,,47.9925003,6.17656231,1142.32495,983.775024,16.2374992,1.0,,23.86,0.0,16.15,43.3312492,,43.3312492,0.0,153.300003,0.0
2025-10-17 07:17:10+00:00,2025-10-17 07:17:10,48.0,48.0,48.0,48.0,48.0,21.20049133113842,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9962502,6.17656231,1142.47498,983.924988,16.9125004,1.0,,23.86,0.0,16.15,43.3312492,,43.3312492,0.0,151.949997,0.0
2025-10-17 07:17:11+00:00,2025-10-17 07:17:11,,,,,,,,,,48.0112495,6.2265625,1142.625,984.150024,16.9249992,1.0,,23.86,0.0,16.91,43.3312492,,43.3312492,0.0,151.574997,0.0
2025-10-17 07:17:12+00:00,2025-10-17 07:17:12,,,,,,,,,,47.9962502,6.28593731,1142.69995,984.299988,16.9125004,1.0,,23.86,0.0,16.91,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:17:13+00:00,2025-10-17 07:17:13,,,,,,,,,,47.9962502,6.28593731,1142.77502,984.375,16.9125004,1.0,,23.86,0.0,16.91,43.3312492,,43.3312492,0.0,151.574997,0.0
2025-10-17 07:17:14+00:00,2025-10-17 07:17:14,,,,,,,,,,47.9962502,6.3375001,1142.92505,984.599976,16.9125004,1.0,,23.86,0.0,16.91,43.3312492,,43.3312492,0.0,151.649994,0.0
2025-10-17 07:17:15+00:00,2025-10-17 07:17:15,48.0,48.0,48.0,48.0,48.0,23.58860313649168,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0,6.3843751,1143.07495,984.825012,17.3999996,1.0,,23.86,0.0,16.91,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:17:16+00:00,2025-10-17 07:17:16,,,,,,,,,,48.0074997,6.3843751,1143.07495,984.974976,17.4249992,1.0,,23.86,0.0,16.91,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:17:17+00:00,2025-10-17 07:17:17,,,,,,,,,,48.0,6.4203124,1143.22498,985.200012,17.4249992,1.0,,23.86,0.0,16.91,43.3406258,,43.3406258,0.0,151.5,0.0
2025-10-17 07:17:18+00:00,2025-10-17 07:17:18,,,,,,,,,,48.0,6.44843769,1143.30005,985.349976,17.4249992,1.0,,23.86,0.0,16.91,43.3312492,51.3068037572988,43.3312492,0.0,151.574997,0.0
2025-10-17 07:17:19+00:00,2025-10-17 07:17:19,,,,,,,,,,47.9962502,6.44843769,1143.44995,985.424988,17.4125004,1.0,,23.86,0.0,16.91,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:17:20+00:00,2025-10-17 07:17:20,48.0,48.0,48.0,48.0,48.0,24.093899155159605,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0,6.4765625,1143.59998,985.650024,17.9249992,1.0,,23.86,0.0,16.91,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:17:21+00:00,2025-10-17 07:17:21,,,,,,,,,,48.0,6.4765625,1143.59998,985.875,17.9249992,1.0,,23.86,0.0,17.97,43.3406258,,43.3406258,0.0,151.5,0.0
2025-10-17 07:17:22+00:00,2025-10-17 07:17:22,,,,,,,,,,48.0,6.51249981,1143.75,986.025024,17.9249992,1.0,,23.86,0.0,17.97,43.3312492,,43.3312492,0.0,151.574997,0.0
2025-10-17 07:17:23+00:00,2025-10-17 07:17:23,,,,,,,,,,47.9925003,6.5390625,1143.82495,986.099976,17.9249992,1.0,,23.86,0.0,17.97,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:17:24+00:00,2025-10-17 07:17:24,,,,,,,,,,47.9925003,6.5390625,1143.82495,986.325012,17.9249992,1.0,,23.86,0.0,17.97,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:17:25+00:00,2025-10-17 07:17:25,48.0,48.0,48.0,48.0,48.0,25.035719764862087,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0,6.5546875,1143.90002,986.474976,18.0874996,1.0,,23.86,0.0,17.97,43.3312492,,43.3312492,0.0,151.5,0.0
2025-10-17 07:17:26+00:00,2025-10-17 07:17:26,,,,,,,,,,48.0037498,6.5609374,1143.90002,986.625,18.0874996,1.0,,23.86,0.0,17.97,43.3312492,,43.3312492,0.0,150.149994,0.0
2025-10-17 07:17:27+00:00,2025-10-17 07:17:27,,,,,,,,,,47.9962502,6.5609374,1143.90002,986.849976,18.1000004,1.0,,23.86,0.0,17.97,43.3312492,,43.3312492,0.0,150.074997,0.0
2025-10-17 07:17:28+00:00,2025-10-17 07:17:28,,,,,,,,,,47.9962502,6.56718731,1143.90002,986.924988,18.1000004,1.0,,23.86,0.0,17.97,43.3406258,,43.3406258,0.0,150.300003,0.0
2025-10-17 07:17:29+00:00,2025-10-17 07:17:29,,,,,,,,,,48.0037498,6.56718731,1143.90002,987.0,18.0874996,1.0,,23.86,0.0,17.97,43.3312492,,43.3312492,0.0,150.0,0.0
2025-10-17 07:17:30+00:00,2025-10-17 07:17:30,47.0,47.0,47.0,47.0,47.0,23.284854700406765,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0,6.5796876,1143.82495,987.224976,18.0874996,1.0,,23.86,0.0,17.97,43.3312492,52.20680375729881,43.3312492,0.0,150.074997,0.0
2025-10-17 07:17:31+00:00,2025-10-17 07:17:31,,,,,,,,,,48.0,6.59687519,1143.82495,987.375,18.0874996,1.0,,23.86,0.0,18.14,43.3312492,,43.3312492,0.0,150.074997,0.0
2025-10-17 07:17:32+00:00,2025-10-17 07:17:32,,,,,,,,,,48.0074997,6.59687519,1143.82495,987.450012,18.0874996,1.0,,23.86,0.0,18.14,43.3312492,,43.3312492,0.0,150.0,0.0
