time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:17:33+00:00,2025-10-17 07:17:33,,,,,,,,,,47.9925003,6.62187481,1143.75,987.674988,18.1000004,1.0,,23.86,0.0,18.14,43.3406258,,43.3406258,0.0,150.074997,0.0
2025-10-17 07:17:34+00:00,2025-10-17 07:17:34,,,,,,,,,,47.9962502,6.6546874,1143.75,987.75,18.1000004,1.0,,23.86,0.0,18.14,43.3312492,,43.3312492,0.0,150.074997,0.0
2025-10-17 07:17:35+00:00,2025-10-17 07:17:35,47.0,47.0,47.0,47.0,47.0,21.22689865705018,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0,6.6546874,1143.59998,987.900024,18.6000004,1.0,,23.86,0.0,18.14,43.3312492,,43.3312492,0.0,150.074997,0.0
2025-10-17 07:17:36+00:00,2025-10-17 07:17:36,,,,,,,,,,48.0,6.6953125,1143.52502,988.049988,18.6000004,1.0,,23.86,0.0,18.14,43.3406258,,43.3406258,0.0,150.074997,0.0
2025-10-17 07:17:37+00:00,2025-10-17 07:17:37,,,,,,,,,,47.9962502,6.6953125,1143.44995,988.200012,18.6000004,1.0,,23.86,0.0,18.14,43.3406258,,43.3406258,0.0,150.0,0.0
2025-10-17 07:17:38+00:00,2025-10-17 07:17:38,,,,,,,,,,48.0149994,6.73906231,1143.375,988.275024,18.6000004,1.0,,23.86,0.0,18.14,43.3312492,,43.3312492,0.0,150.074997,0.0
2025-10-17 07:17:39+00:00,2025-10-17 07:17:39,,,,,,,,,,47.9925003,6.78593731,1143.22498,988.424988,18.6000004,1.0,,23.86,0.0,18.14,43.3312492,,43.3312492,0.0,150.074997,0.0
2025-10-17 07:17:40+00:00,2025-10-17 07:17:40,47.0,47.0,47.0,47.0,47.0,20.707344074185976,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0,6.78593731,1143.15002,988.5,18.9375,1.0,,23.86,0.0,18.14,43.3406258,,43.3406258,0.0,150.074997,0.0
2025-10-17 07:17:41+00:00,2025-10-17 07:17:41,,,,,,,,,,48.0074997,6.8359375,1143.07495,988.724976,18.9375,1.0,,23.86,0.0,18.98,43.3312492,,43.3312492,0.0,150.0,0.0
2025-10-17 07:17:42+00:00,2025-10-17 07:17:42,,,,,,,,,,47.25,6.8890624,1143.0,988.724976,18.9375,1.0,,23.86,0.0,18.98,43.3312492,,43.3312492,0.0,150.074997,0.0
2025-10-17 07:17:43+00:00,2025-10-17 07:17:43,,,,,,,,,,46.9575005,6.8890624,1142.92505,988.875,18.9375,1.0,,23.86,0.0,18.98,43.3312492,,43.3312492,0.0,150.074997,0.0
2025-10-17 07:17:44+00:00,2025-10-17 07:17:44,,,,,,,,,,46.9575005,6.94843769,1142.84998,989.025024,18.9375,1.0,,23.86,0.0,18.98,43.3312492,,43.3312492,0.0,150.824997,0.0
2025-10-17 07:17:45+00:00,2025-10-17 07:17:45,46.0,46.0,46.0,46.0,46.0,23.01638555040901,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.94843769,1142.69995,989.099976,19.5249996,1.0,,23.86,0.0,18.98,43.1624985,,43.1624985,0.0,151.5,0.0
2025-10-17 07:17:46+00:00,2025-10-17 07:17:46,,,,,,,,,,46.9537506,7.01093769,1142.625,989.174988,19.5249996,1.0,,23.86,0.0,18.98,42.609375,50.40680375729881,42.609375,0.0,151.574997,0.0
2025-10-17 07:17:47+00:00,2025-10-17 07:17:47,,,,,,,,,,46.9612503,7.07343769,1142.40002,989.325012,19.5249996,1.0,,23.86,0.0,18.98,42.3093758,,42.3093758,0.0,151.574997,0.0
2025-10-17 07:17:48+00:00,2025-10-17 07:17:48,,,,,,,,,,46.9500008,7.07343769,1142.25,989.400024,19.5249996,1.0,,23.86,0.0,18.98,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:17:49+00:00,2025-10-17 07:17:49,,,,,,,,,,46.9500008,7.1390624,1142.09998,989.549988,19.5249996,1.0,,23.86,0.0,18.98,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:17:50+00:00,2025-10-17 07:17:50,46.0,46.0,46.0,46.0,46.0,23.80764358676542,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.21406269,1141.94995,989.549988,19.3624992,1.0,,23.86,0.0,18.98,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:17:51+00:00,2025-10-17 07:17:51,,,,,,,,,,46.9612503,7.21406269,1141.65002,989.700012,19.3624992,1.0,,23.86,0.0,18.98,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:17:52+00:00,2025-10-17 07:17:52,,,,,,,,,,46.9612503,7.2906251,1141.57495,989.775024,19.3500004,1.0,,23.86,0.0,19.43,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:17:53+00:00,2025-10-17 07:17:53,,,,,,,,,,46.9575005,7.2906251,1141.19995,989.924988,19.3500004,1.0,,23.86,0.0,19.43,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:17:54+00:00,2025-10-17 07:17:54,,,,,,,,,,46.9425011,7.37031269,1141.05005,989.924988,19.3500004,1.0,,23.86,0.0,19.43,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:17:55+00:00,2025-10-17 07:17:55,45.0,45.0,45.0,45.0,45.0,22.81145882540262,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9612503,7.44218731,1140.67505,990.075012,19.6875,1.0,,23.86,0.0,19.43,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:17:56+00:00,2025-10-17 07:17:56,,,,,,,,,,46.9612503,7.44218731,1140.375,990.150024,19.6875,1.0,,23.86,0.0,19.43,41.8312492,,41.8312492,0.0,153.225006,0.0
2025-10-17 07:17:57+00:00,2025-10-17 07:17:57,,,,,,,,,,46.0275002,7.5062499,1140.07495,990.224976,19.6875,1.0,,23.86,0.0,19.43,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:17:58+00:00,2025-10-17 07:17:58,,,,,,,,,,45.9937515,7.5687499,1139.84998,990.299988,19.7000008,1.0,,23.86,0.0,19.43,41.6812515,,41.6812515,0.0,153.300003,0.0
2025-10-17 07:17:59+00:00,2025-10-17 07:17:59,,,,,,,,,,45.9862518,7.5687499,1139.47498,990.375,19.6875,1.0,,23.86,0.0,19.43,41.6343765,,41.6343765,0.0,153.300003,0.0
2025-10-17 07:18:00+00:00,2025-10-17 07:18:00,45.0,45.0,45.0,45.0,45.0,22.056858531261497,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9862518,7.6312499,1139.25,990.450012,19.5249996,1.0,,23.86,0.0,19.43,41.1749992,,41.1749992,0.0,153.225006,0.0
2025-10-17 07:18:01+00:00,2025-10-17 07:18:01,,,,,,,,,,45.9937515,7.6312499,1138.80005,990.525024,19.5249996,1.0,,23.86,0.0,19.43,40.921875,,40.921875,0.0,153.300003,0.0
2025-10-17 07:18:02+00:00,2025-10-17 07:18:02,,,,,,,,,,44.9887505,7.69218731,1138.5,990.599976,19.5249996,1.0,,23.86,0.0,19.53,40.3781242,,40.3781242,0.0,153.300003,0.0
2025-10-17 07:18:03+00:00,2025-10-17 07:18:03,,,,,,,,,,44.9025002,7.75312519,1138.125,990.674988,19.5249996,1.0,,23.86,0.0,19.53,40.2562485,,40.2562485,0.0,154.274994,0.0
2025-10-17 07:18:04+00:00,2025-10-17 07:18:04,,,,,,,,,,44.9025002,7.75312519,1137.82495,990.75,19.5249996,1.0,,23.86,0.0,19.53,39.8812485,49.50680375729881,39.8812485,0.0,154.725006,0.0
2025-10-17 07:18:05+00:00,2025-10-17 07:18:05,45.0,45.0,45.0,45.0,45.0,20.144813933320755,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.9025002,7.80937481,1137.375,990.75,20.0249996,1.0,,23.86,0.0,19.53,39.5906258,,39.5906258,0.0,154.725006,0.0
2025-10-17 07:18:06+00:00,2025-10-17 07:18:06,,,,,,,,,,44.9025002,7.859375,1137.0,990.825012,20.0375004,1.0,,23.86,0.0,19.53,39.0843735,,39.0843735,0.0,154.725006,0.0
2025-10-17 07:18:07+00:00,2025-10-17 07:18:07,,,,,,,,,,44.9137497,7.859375,1136.77502,990.900024,20.0375004,1.0,,23.86,0.0,19.53,38.859375,,38.859375,0.0,154.725006,0.0
2025-10-17 07:18:08+00:00,2025-10-17 07:18:08,,,,,,,,,,44.9025002,7.9124999,1136.55005,990.900024,20.0375004,1.0,,23.86,0.0,19.53,38.5125008,,38.5125008,0.0,154.725006,0.0
2025-10-17 07:18:09+00:00,2025-10-17 07:18:09,,,,,,,,,,44.9099998,7.9124999,1136.17505,991.049988,20.0375004,1.0,,23.86,0.0,19.53,38.3156242,,38.3156242,0.0,154.725006,0.0
2025-10-17 07:18:10+00:00,2025-10-17 07:18:10,44.0,44.0,44.0,44.0,44.0,21.845973702216135,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.9099998,7.96406269,1135.875,991.049988,20.4500008,1.0,,23.86,0.0,19.53,38.1187515,,38.1187515,0.0,154.800003,0.0
2025-10-17 07:18:11+00:00,2025-10-17 07:18:11,,,,,,,,,,44.8950005,8.02031231,1135.57495,991.125,20.4500008,1.0,,23.86,0.0,19.53,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:18:12+00:00,2025-10-17 07:18:12,,,,,,,,,,43.9874992,8.02031231,1135.27502,991.200012,20.4500008,1.0,,23.86,0.0,20.46,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:18:13+00:00,2025-10-17 07:18:13,,,,,,,,,,43.8562508,8.07656288,1135.125,991.200012,20.4500008,1.0,,23.86,0.0,20.46,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:18:14+00:00,2025-10-17 07:18:14,,,,,,,,,,43.8525009,8.1328125,1134.97498,991.275024,20.4500008,1.0,,23.86,0.0,20.46,38.1187515,,38.1187515,0.0,154.800003,0.0
2025-10-17 07:18:15+00:00,2025-10-17 07:18:15,43.0,43.0,43.0,43.0,43.0,23.121318799689114,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8562508,8.1328125,1134.82495,991.275024,21.2000008,1.0,,23.86,0.0,20.46,37.6218758,,37.6218758,0.0,154.725006,0.0
2025-10-17 07:18:16+00:00,2025-10-17 07:18:16,,,,,,,,,,43.8562508,8.1796875,1134.59998,991.349976,21.2000008,1.0,,23.86,0.0,20.46,37.3499985,,37.3499985,0.0,154.725006,0.0
2025-10-17 07:18:17+00:00,2025-10-17 07:18:17,,,,,,,,,,43.875,8.1796875,1134.44995,991.349976,21.2124996,1.0,,23.86,0.0,20.46,36.9281235,,36.9281235,0.0,154.725006,0.0
2025-10-17 07:18:18+00:00,2025-10-17 07:18:18,,,,,,,,,,43.875,8.21875,1134.22498,991.424988,21.2124996,1.0,,23.86,0.0,20.46,36.6187515,,36.6187515,0.0,154.725006,0.0
2025-10-17 07:18:19+00:00,2025-10-17 07:18:19,,,,,,,,,,43.8525009,8.25625038,1134.07495,991.424988,21.2000008,1.0,,23.86,0.0,20.46,36.6187515,,36.6187515,0.0,154.725006,0.0
2025-10-17 07:18:20+00:00,2025-10-17 07:18:20,43.0,43.0,43.0,43.0,43.0,23.764752451206906,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8974991,8.25625038,1133.92505,991.424988,21.6375008,1.0,,23.86,0.0,20.46,36.6187515,,36.6187515,0.0,154.725006,0.0
2025-10-17 07:18:21+00:00,2025-10-17 07:18:21,,,,,,,,,,43.8487511,8.296875,1133.69995,991.5,21.6375008,1.0,,23.86,0.0,20.46,36.6187515,,36.6187515,0.0,154.725006,0.0
2025-10-17 07:18:22+00:00,2025-10-17 07:18:22,,,,,,,,,,43.8600006,8.33437538,1133.55005,991.5,21.625,1.0,,23.86,0.0,21.67,36.5343742,,36.5343742,0.0,154.800003,0.0
2025-10-17 07:18:23+00:00,2025-10-17 07:18:23,,,,,,,,,,43.8937492,8.33437538,1133.55005,991.5,21.625,1.0,,23.86,0.0,21.67,36.4312515,,36.4312515,0.0,154.800003,0.0
2025-10-17 07:18:24+00:00,2025-10-17 07:18:24,,,,,,,,,,43.8600006,8.36093712,1133.47498,991.5,21.6375008,1.0,,23.86,0.0,21.67,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:25+00:00,2025-10-17 07:18:25,43.0,43.0,43.0,43.0,43.0,23.187120666965722,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8637505,8.37656212,1133.40002,991.5,22.2250004,1.0,,23.86,0.0,21.67,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:26+00:00,2025-10-17 07:18:26,,,,,,,,,,43.8824997,8.37656212,1133.32495,991.5,22.2250004,1.0,,23.86,0.0,21.67,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:27+00:00,2025-10-17 07:18:27,,,,,,,,,,43.875,8.37968731,1133.25,991.575012,22.2250004,1.0,,23.86,0.0,21.67,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:28+00:00,2025-10-17 07:18:28,,,,,,,,,,43.8562508,8.37968731,1133.09998,991.575012,22.2250004,1.0,,23.86,0.0,21.67,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:29+00:00,2025-10-17 07:18:29,,,,,,,,,,43.8712502,8.38437462,1133.02502,991.575012,22.2250004,1.0,,23.86,0.0,21.67,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:30+00:00,2025-10-17 07:18:30,43.0,43.0,43.0,43.0,43.0,23.885383804856236,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8562508,8.38749981,1132.875,991.575012,22.1375008,1.0,,23.86,0.0,21.67,36.4312515,45.88420690680562,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:31+00:00,2025-10-17 07:18:31,,,,,,,,,,43.8487511,8.38749981,1132.875,991.575012,22.1375008,1.0,,23.86,0.0,21.67,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:32+00:00,2025-10-17 07:18:32,,,,,,,,,,43.8937492,8.39375019,1132.80005,991.575012,22.1375008,1.0,,23.86,0.0,22.18,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:33+00:00,2025-10-17 07:18:33,,,,,,,,,,43.8712502,8.40312481,1132.72498,991.650024,22.1375008,1.0,,23.86,0.0,22.18,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:34+00:00,2025-10-17 07:18:34,,,,,,,,,,43.8712502,8.40312481,1132.65002,991.575012,22.1375008,1.0,,23.86,0.0,22.18,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:35+00:00,2025-10-17 07:18:35,43.0,43.0,43.0,43.0,43.0,22.889223449013905,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8637505,8.42031288,1132.57495,991.575012,23.1499996,1.0,,23.86,0.0,22.18,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:36+00:00,2025-10-17 07:18:36,,,,,,,,,,43.8600006,8.42031288,1132.5,991.575012,23.1499996,1.0,,23.86,0.0,22.18,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:37+00:00,2025-10-17 07:18:37,,,,,,,,,,43.8637505,8.44375038,1132.34998,991.575012,23.1625004,1.0,,23.86,0.0,22.18,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:38+00:00,2025-10-17 07:18:38,,,,,,,,,,43.8562508,8.47500038,1132.34998,991.575012,23.1499996,1.0,,23.86,0.0,22.18,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:39+00:00,2025-10-17 07:18:39,,,,,,,,,,43.8937492,8.47500038,1132.27502,991.575012,23.1499996,1.0,,23.86,0.0,22.18,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:40+00:00,2025-10-17 07:18:40,43.0,43.0,43.0,43.0,43.0,26.203377900420506,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8637505,8.51406288,1132.125,991.5,24.3374996,1.0,,23.86,0.0,22.18,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:41+00:00,2025-10-17 07:18:41,,,,,,,,,,43.8487511,8.54843712,1131.97498,991.5,24.3374996,1.0,,23.86,0.0,22.18,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:18:42+00:00,2025-10-17 07:18:42,,,,,,,,,,43.8525009,8.54843712,1131.82495,991.424988,24.3374996,1.0,,23.86,0.0,24.37,36.2531242,,36.2531242,0.0,154.725006,0.0
2025-10-17 07:18:43+00:00,2025-10-17 07:18:43,,,,,,,,,,43.8562508,8.57343769,1131.67505,991.424988,24.3374996,1.0,,23.86,0.0,24.37,36.2437515,,36.2437515,0.0,154.725006,0.0
2025-10-17 07:18:44+00:00,2025-10-17 07:18:44,,,,,,,,,,43.8862495,8.57343769,1131.52502,991.424988,24.3374996,1.0,,23.86,0.0,24.37,36.2531242,,36.2531242,0.0,154.800003,0.0
2025-10-17 07:18:45+00:00,2025-10-17 07:18:45,42.0,42.0,42.0,42.0,42.0,28.79470801581438,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8862495,8.59375,1131.375,991.349976,24.9249992,1.0,,23.86,0.0,24.37,36.2531242,46.859154513900634,36.2531242,0.0,154.725006,0.0
2025-10-17 07:18:46+00:00,2025-10-17 07:18:46,,,,,,,,,,43.8824997,8.61562538,1131.30005,991.349976,24.9249992,1.0,,23.86,0.0,24.37,36.2531242,,36.2531242,0.0,154.725006,0.0
2025-10-17 07:18:47+00:00,2025-10-17 07:18:47,,,,,,,,,,42.8512497,8.61562538,1131.22498,991.275024,24.9249992,1.0,,23.86,0.0,24.37,36.328125,,36.328125,0.0,154.725006,0.0
2025-10-17 07:18:48+00:00,2025-10-17 07:18:48,,,,,,,,,,42.84375,8.64218712,1131.0,991.275024,24.9249992,1.0,,23.86,0.0,24.37,36.2718735,,36.2718735,0.0,154.725006,0.0
2025-10-17 07:18:49+00:00,2025-10-17 07:18:49,,,,,,,,,,42.84375,8.67343712,1130.84998,991.200012,24.9249992,1.0,,23.86,0.0,24.37,36.0,,36.0,0.0,154.725006,0.0
2025-10-17 07:18:50+00:00,2025-10-17 07:18:50,42.0,42.0,42.0,42.0,42.0,29.275614728589694,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8287506,8.67343712,1130.625,991.125,26.0375004,1.0,,23.86,0.0,24.37,35.8781242,,35.8781242,0.0,154.875,0.0
2025-10-17 07:18:51+00:00,2025-10-17 07:18:51,,,,,,,,,,42.8362503,8.70937538,1130.47498,991.125,26.0375004,1.0,,23.86,0.0,24.37,35.4656258,,35.4656258,0.0,156.225006,0.0
2025-10-17 07:18:52+00:00,2025-10-17 07:18:52,,,,,,,,,,42.8400002,8.70937538,1130.09998,991.049988,26.0375004,1.0,,23.86,0.0,26.09,35.109375,,35.109375,0.0,156.225006,0.0
2025-10-17 07:18:53+00:00,2025-10-17 07:18:53,,,,,,,,,,42.84375,8.75312519,1129.875,991.049988,26.0375004,1.0,,23.86,0.0,26.09,34.9406242,,34.9406242,0.0,156.149994,0.0
2025-10-17 07:18:54+00:00,2025-10-17 07:18:54,,,,,,,,,,42.8325005,8.80156231,1129.42505,990.974976,26.0375004,1.0,,23.86,0.0,26.09,34.7437515,,34.7437515,0.0,156.225006,0.0
2025-10-17 07:18:55+00:00,2025-10-17 07:18:55,41.0,41.0,41.0,41.0,41.0,29.575691056929212,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8362503,8.80156231,1129.125,990.900024,26.5375004,1.0,,23.86,0.0,26.09,34.5750008,,34.5750008,0.0,156.225006,0.0
2025-10-17 07:18:56+00:00,2025-10-17 07:18:56,,,,,,,,,,42.8325005,8.85468769,1128.67505,990.825012,26.5375004,1.0,,23.86,0.0,26.09,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:18:57+00:00,2025-10-17 07:18:57,,,,,,,,,,42.8362503,8.90625,1128.375,990.75,26.5375004,1.0,,23.86,0.0,26.09,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:18:58+00:00,2025-10-17 07:18:58,,,,,,,,,,42.8362503,8.90625,1128.07495,990.674988,26.5375004,1.0,,23.86,0.0,26.09,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:18:59+00:00,2025-10-17 07:18:59,,,,,,,,,,42.8512497,8.95781231,1127.625,990.599976,26.5375004,1.0,,23.86,0.0,26.09,34.5562515,38.0,34.5562515,0.0,156.149994,0.0
2025-10-17 07:19:00+00:00,2025-10-17 07:19:00,41.0,41.0,41.0,41.0,41.0,29.687335057291687,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.84375,8.95781231,1127.17505,990.450012,26.125,1.0,,23.86,0.0,26.09,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:19:01+00:00,2025-10-17 07:19:01,,,,,,,,,,42.84375,9.00625038,1126.875,990.375,26.125,1.0,,23.86,0.0,26.09,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:19:02+00:00,2025-10-17 07:19:02,,,,,,,,,,42.84375,9.05156231,1126.42505,990.299988,26.125,1.0,,23.86,0.0,26.17,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:19:03+00:00,2025-10-17 07:19:03,,,,,,,,,,42.8400002,9.05156231,1126.05005,990.299988,26.125,1.0,,23.86,0.0,26.17,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:19:04+00:00,2025-10-17 07:19:04,,,,,,,,,,42.8400002,9.09375,1125.52502,990.150024,26.125,1.0,,23.86,0.0,26.17,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:19:05+00:00,2025-10-17 07:19:05,42.0,42.0,42.0,42.0,42.0,28.196067881619744,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8400002,9.13906288,1125.15002,990.075012,27.6375008,1.0,,23.86,0.0,26.17,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:19:06+00:00,2025-10-17 07:19:06,,,,,,,,,,42.8362503,9.13906288,1124.625,989.924988,27.6375008,1.0,,23.86,0.0,26.17,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:19:07+00:00,2025-10-17 07:19:07,,,,,,,,,,42.8400002,9.18437481,1124.25,989.924988,27.6375008,1.0,,23.86,0.0,26.17,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:19:08+00:00,2025-10-17 07:19:08,,,,,,,,,,42.8325005,9.18437481,1123.80005,989.775024,27.6375008,1.0,,23.86,0.0,26.17,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:19:09+00:00,2025-10-17 07:19:09,,,,,,,,,,42.8400002,9.22343731,1123.42505,989.700012,27.6375008,1.0,,23.86,0.0,26.17,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:19:10+00:00,2025-10-17 07:19:10,42.0,42.0,42.0,42.0,42.0,30.259774087717553,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8400002,9.265625,1122.82495,989.549988,27.9750004,1.0,,23.86,0.0,26.17,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:19:11+00:00,2025-10-17 07:19:11,,,,,,,,,,42.84375,9.265625,1122.44995,989.474976,27.9750004,1.0,,23.86,0.0,26.17,34.734375,,34.734375,0.0,156.149994,0.0
2025-10-17 07:19:12+00:00,2025-10-17 07:19:12,,,,,,,,,,42.8362503,9.31093788,1121.84998,989.325012,27.9624996,1.0,,23.86,0.0,27.99,34.7249985,,34.7249985,0.0,156.225006,0.0
2025-10-17 07:19:13+00:00,2025-10-17 07:19:13,,,,,,,,,,42.8474998,9.37031269,1121.40002,989.25,27.9750004,1.0,,23.86,0.0,27.99,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:19:14+00:00,2025-10-17 07:19:14,,,,,,,,,,42.8512497,9.37031269,1120.65002,989.099976,27.9750004,1.0,,23.86,0.0,27.99,34.5562515,38.0,34.5562515,0.0,156.149994,0.0
2025-10-17 07:19:15+00:00,2025-10-17 07:19:15,42.0,42.0,42.0,42.0,42.0,30.42145272496425,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.84375,9.43906212,1120.27502,989.025024,29.2374992,1.0,,23.86,0.0,27.99,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:19:16+00:00,2025-10-17 07:19:16,,,,,,,,,,42.8400002,9.43906212,1119.59998,988.875,29.2374992,1.0,,23.86,0.0,27.99,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:19:17+00:00,2025-10-17 07:19:17,,,,,,,,,,42.84375,9.50312519,1119.22498,988.799988,29.2374992,1.0,,23.86,0.0,27.99,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:19:18+00:00,2025-10-17 07:19:18,,,,,,,,,,42.84375,9.55624962,1118.625,988.650024,29.2374992,1.0,,23.86,0.0,27.99,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:19:19+00:00,2025-10-17 07:19:19,,,,,,,,,,42.8400002,9.55624962,1118.40002,988.575012,29.2250004,1.0,,23.86,0.0,27.99,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:19:20+00:00,2025-10-17 07:19:20,42.0,42.0,42.0,42.0,42.0,30.65842450209188,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8474998,9.60624981,1117.94995,988.424988,30.0750008,1.0,,23.86,0.0,27.99,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:19:21+00:00,2025-10-17 07:19:21,,,,,,,,,,42.8512497,9.66093731,1117.65002,988.349976,30.0750008,1.0,,23.86,0.0,27.99,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:19:22+00:00,2025-10-17 07:19:22,,,,,,,,,,46.1549988,9.66093731,1117.125,988.200012,30.0750008,1.0,,23.86,0.0,30.09,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:19:23+00:00,2025-10-17 07:19:23,,,,,,,,,,48.9937515,9.72187519,1116.82495,988.049988,30.0750008,1.0,,23.86,0.0,30.09,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:19:24+00:00,2025-10-17 07:19:24,,,,,,,,,,49.0275002,9.72187519,1116.30005,987.900024,30.1124992,1.0,,23.86,0.0,30.09,35.0062485,,35.0062485,0.0,156.225006,0.0
2025-10-17 07:19:25+00:00,2025-10-17 07:19:25,49.50312425,38.0,39.0,39.0,54.0,30.737142570587782,401.0,BO_O2_RULE_NOX,"NOx 예측 규칙 적용: 30.7ppm (NOX_PRED_HIGH, TEMP_IN_OK, TEMP_OUT_OK) (4단계)",49.0349998,9.78281212,1116.07495,987.825012,30.6625004,1.0,,23.86,0.0,30.09,36.796875,,36.796875,0.0,156.225006,0.0
2025-10-17 07:19:26+00:00,2025-10-17 07:19:26,,,,,,,,,,49.0349998,9.83906269,1115.625,987.674988,30.6625004,1.0,,23.86,0.0,30.09,39.0750008,,39.0750008,0.0,154.800003,0.0
2025-10-17 07:19:27+00:00,2025-10-17 07:19:27,,,,,,,,,,49.0462494,9.83906269,1115.32495,987.525024,30.6625004,1.0,,23.86,0.0,30.09,41.1937485,,41.1937485,0.0,154.725006,0.0
2025-10-17 07:19:28+00:00,2025-10-17 07:19:28,,,,,,,,,,49.0499992,9.88906288,1114.80005,987.375,30.6625004,1.0,,23.86,0.0,30.09,42.7406235,,42.7406235,0.0,153.300003,0.0
2025-10-17 07:19:29+00:00,2025-10-17 07:19:29,,,,,,,,,,52.0649986,9.921875,1114.5,987.299988,30.6625004,1.0,,23.86,0.0,30.09,43.7906265,38.02857010846836,43.7906265,0.0,152.625,0.0
2025-10-17 07:19:30+00:00,2025-10-17 07:19:30,54.0,38.0,39.0,39.0,54.0,30.859022538810862,401.0,BO_O2_RULE_NOX,"NOx 예측 규칙 적용: 30.9ppm (NOX_PRED_HIGH, TEMP_IN_OK, TEMP_OUT_OK) (4단계)",52.2524986,9.921875,1113.97498,987.150024,30.4125004,1.0,,23.86,0.0,30.09,44.3718758,,44.3718758,0.0,151.5,0.0
2025-10-17 07:19:31+00:00,2025-10-17 07:19:31,,,,,,,,,,52.2524986,9.93281269,1113.59998,987.0,30.4125004,1.0,,23.86,0.0,30.09,45.1687508,,45.1687508,0.0,151.574997,0.0
2025-10-17 07:19:32+00:00,2025-10-17 07:19:32,,,,,,,,,,53.7487488,9.93281269,1112.92505,986.849976,30.4125004,1.0,,23.86,0.0,30.48,46.3218765,,46.3218765,0.0,150.074997,0.0
2025-10-17 07:19:33+00:00,2025-10-17 07:19:33,,,,,,,,,,55.3424988,9.91874981,1112.55005,986.775024,30.4125004,1.0,,23.86,0.0,30.48,47.7562485,,47.7562485,0.0,150.074997,0.0
2025-10-17 07:19:34+00:00,2025-10-17 07:19:34,,,,,,,,,,55.3650017,9.89531231,1112.02502,986.625,30.4375,1.0,,23.86,0.0,30.48,48.8718758,,48.8718758,0.0,150.074997,0.0
2025-10-17 07:19:35+00:00,2025-10-17 07:19:35,48.781248733333335,38.0,39.0,39.0,39.0,29.826785576333293,207.0,BO_O2,"O2 규칙 적용: 9.9% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",55.4174995,9.89531231,1111.65002,986.474976,30.8374996,1.0,,23.86,0.0,30.48,50.671875,,50.671875,0.0,150.149994,0.0
2025-10-17 07:19:36+00:00,2025-10-17 07:19:36,,,,,,,,,,55.3687515,9.8671875,1110.97498,986.325012,30.8374996,1.0,,23.86,0.0,30.48,52.2000008,,52.2000008,0.0,150.074997,0.0
2025-10-17 07:19:37+00:00,2025-10-17 07:19:37,,,,,,,,,,55.3762512,9.83437538,1110.52502,986.174988,30.8374996,1.0,,23.86,0.0,30.48,53.4375,,53.4375,0.0,150.074997,0.0
2025-10-17 07:19:38+00:00,2025-10-17 07:19:38,,,,,,,,,,55.3912506,9.83437538,1109.84998,986.025024,30.8374996,1.0,,23.86,0.0,30.48,54.1968765,,54.1968765,0.0,148.5,0.0
2025-10-17 07:19:39+00:00,2025-10-17 07:19:39,,,,,,,,,,55.3574982,9.81093788,1109.40002,985.875,30.8374996,1.0,,23.86,0.0,30.48,54.5999985,,54.5999985,0.0,148.574997,0.0
2025-10-17 07:19:40+00:00,2025-10-17 07:19:40,50.37250135,38.0,39.0,39.0,39.0,26.766630848785905,207.0,BO_O2,"O2 규칙 적용: 9.9% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",55.3462486,9.81093788,1108.65002,985.650024,31.3374996,1.0,,23.86,0.0,30.48,55.03125,,55.03125,0.0,148.574997,0.0
2025-10-17 07:19:41+00:00,2025-10-17 07:19:41,,,,,,,,,,55.3725014,9.80624962,1108.125,985.575012,31.3374996,1.0,,23.86,0.0,30.48,55.2468758,,55.2468758,0.0,148.5,0.0
2025-10-17 07:19:42+00:00,2025-10-17 07:19:42,,,,,,,,,,52.3312492,9.81875038,1107.375,985.349976,31.3374996,1.0,,23.86,0.0,31.36,55.2562485,,55.2562485,0.0,147.074997,0.0
2025-10-17 07:19:43+00:00,2025-10-17 07:19:43,,,,,,,,,,51.2137489,9.81875038,1106.77502,985.275024,31.3374996,1.0,,23.86,0.0,31.36,55.2562485,,55.2562485,0.0,147.0,0.0
2025-10-17 07:19:44+00:00,2025-10-17 07:19:44,,,,,,,,,,51.2024994,9.84687519,1105.875,985.049988,31.3500004,1.0,,23.86,0.0,31.36,54.890625,41.4068037572988,54.890625,0.0,147.074997,0.0
2025-10-17 07:19:45+00:00,2025-10-17 07:19:45,50.3725014,38.0,39.0,39.0,39.0,28.16179237170948,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",51.1987495,9.8828125,1105.34998,984.900024,31.4249992,1.0,,23.86,0.0,31.36,53.5406265,,53.5406265,0.0,147.074997,0.0
2025-10-17 07:19:46+00:00,2025-10-17 07:19:46,,,,,,,,,,51.2024994,9.8828125,1104.52502,984.75,31.4125004,1.0,,23.86,0.0,31.36,51.984375,,51.984375,0.0,148.199997,0.0
2025-10-17 07:19:47+00:00,2025-10-17 07:19:47,,,,,,,,,,50.6100006,9.9296875,1103.92505,984.599976,31.4249992,1.0,,23.86,0.0,31.36,50.7843742,,50.7843742,0.0,148.5,0.0
2025-10-17 07:19:48+00:00,2025-10-17 07:19:48,,,,,,,,,,49.1100006,9.9296875,1103.02502,984.375,31.4249992,1.0,,23.86,0.0,31.36,50.015625,,50.015625,0.0,148.5,0.0
2025-10-17 07:19:49+00:00,2025-10-17 07:19:49,,,,,,,,,,49.0537491,9.98906231,1102.42505,984.224976,31.4125004,1.0,,23.86,0.0,31.36,49.3312492,,49.3312492,0.0,150.074997,0.0
2025-10-17 07:19:50+00:00,2025-10-17 07:19:50,47.529999724999996,38.0,39.0,39.0,39.0,28.695870188623402,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",49.0424995,10.0578127,1101.52502,984.0,31.5874996,1.0,,23.86,0.0,31.36,48.65625,,48.65625,0.0,150.074997,0.0
2025-10-17 07:19:51+00:00,2025-10-17 07:19:51,,,,,,,,,,49.0275002,10.0578127,1100.92505,983.849976,31.5874996,1.0,,23.86,0.0,31.36,47.7562485,,47.7562485,0.0,150.074997,0.0
2025-10-17 07:19:52+00:00,2025-10-17 07:19:52,,,,,,,,,,49.0012512,10.1281252,1100.02502,983.700012,31.5874996,1.0,,23.86,0.0,31.63,46.8187485,,46.8187485,0.0,150.074997,0.0
2025-10-17 07:19:53+00:00,2025-10-17 07:19:53,,,,,,,,,,48.0,10.1999998,1099.34998,983.549988,31.5874996,1.0,,23.86,0.0,31.63,46.2000008,,46.2000008,0.0,150.074997,0.0
2025-10-17 07:19:54+00:00,2025-10-17 07:19:54,,,,,,,,,,48.0,10.1999998,1098.375,983.325012,31.6000004,1.0,,23.86,0.0,31.63,45.6656265,,45.6656265,0.0,150.074997,0.0
2025-10-17 07:19:55+00:00,2025-10-17 07:19:55,43.676250466666666,38.0,38.0,38.0,38.0,29.16064308072407,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0074997,10.2671871,1097.77502,983.174988,31.8374996,1.0,,23.86,0.0,31.63,45.4406242,,45.4406242,0.0,150.074997,0.0
2025-10-17 07:19:56+00:00,2025-10-17 07:19:56,,,,,,,,,,48.0,10.2671871,1096.80005,982.950012,31.8374996,1.0,,23.86,0.0,31.63,44.8499985,,44.8499985,0.0,150.074997,0.0
2025-10-17 07:19:57+00:00,2025-10-17 07:19:57,,,,,,,,,,44.9925003,10.3296871,1096.125,982.799988,31.8374996,1.0,,23.86,0.0,31.63,44.2312508,,44.2312508,0.0,151.574997,0.0
2025-10-17 07:19:58+00:00,2025-10-17 07:19:58,,,,,,,,,,44.9174995,10.3890629,1095.15002,982.575012,31.8374996,1.0,,23.86,0.0,31.63,43.9500008,40.5068037572988,43.9500008,0.0,151.5,0.0
2025-10-17 07:19:59+00:00,2025-10-17 07:19:59,,,,,,,,,,44.90625,10.3890629,1094.55005,982.424988,31.8374996,1.0,,23.86,0.0,31.63,43.3312492,,43.3312492,0.0,151.5,0.0
2025-10-17 07:20:00+00:00,2025-10-17 07:20:00,40.969999933333334,38.0,38.0,38.0,38.0,26.754209351330775,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.90625,10.4421873,1093.57495,982.200012,32.0125008,1.0,,23.86,0.0,31.63,42.4874992,,42.4874992,0.0,153.300003,0.0
2025-10-17 07:20:01+00:00,2025-10-17 07:20:01,,,,,,,,,,44.9025002,10.4921875,1093.05005,982.049988,32.0125008,1.0,,23.86,0.0,31.63,41.0812492,,41.0812492,0.0,153.300003,0.0
2025-10-17 07:20:02+00:00,2025-10-17 07:20:02,,,,,,,,,,42.5625,10.4921875,1092.15002,981.825012,32.0125008,1.0,,23.86,0.0,32.0,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:20:03+00:00,2025-10-17 07:20:03,,,,,,,,,,41.8012505,10.5343752,1091.47498,981.674988,32.0125008,1.0,,23.86,0.0,32.0,39.28125,,39.28125,0.0,154.725006,0.0
2025-10-17 07:20:04+00:00,2025-10-17 07:20:04,,,,,,,,,,41.7900009,10.5343752,1090.65002,981.450012,32.0,1.0,,23.86,0.0,32.0,38.4749985,,38.4749985,0.0,156.225006,0.0
2025-10-17 07:20:05+00:00,2025-10-17 07:20:05,38.088750233333336,38.0,38.0,38.0,38.0,27.31456973509145,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.7862511,10.5734377,1090.05005,981.299988,31.75,1.0,,23.86,0.0,32.0,37.59375,,37.59375,0.0,156.225006,0.0
2025-10-17 07:20:06+00:00,2025-10-17 07:20:06,,,,,,,,,,41.8125,10.6156254,1089.22498,981.075012,31.75,1.0,,23.86,0.0,32.0,36.5625,,36.5625,0.0,156.225006,0.0
2025-10-17 07:20:07+00:00,2025-10-17 07:20:07,,,,,,,,,,38.8424988,10.6156254,1088.69995,980.849976,31.7625008,1.0,,23.86,0.0,32.0,35.296875,,35.296875,0.0,156.149994,0.0
2025-10-17 07:20:08+00:00,2025-10-17 07:20:08,,,,,,,,,,38.6137505,10.6625004,1087.875,980.700012,31.7625008,1.0,,23.86,0.0,32.0,34.3968735,,34.3968735,0.0,156.225006,0.0
2025-10-17 07:20:09+00:00,2025-10-17 07:20:09,,,,,,,,,,38.6474991,10.703125,1087.34998,980.549988,31.7625008,1.0,,23.86,0.0,32.0,33.65625,,33.65625,0.0,156.225006,0.0
2025-10-17 07:20:10+00:00,2025-10-17 07:20:10,38.0,38.0,38.0,38.0,38.0,25.63755601379723,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6100006,10.703125,1086.67505,980.325012,31.0874996,1.0,,23.86,0.0,32.0,33.0562515,,33.0562515,0.0,156.225006,0.0
2025-10-17 07:20:11+00:00,2025-10-17 07:20:11,,,,,,,,,,38.6212502,10.7296877,1086.15002,980.174988,31.0874996,1.0,,23.86,0.0,32.0,31.7718754,,31.7718754,0.0,157.425003,0.0
2025-10-17 07:20:12+00:00,2025-10-17 07:20:12,,,,,,,,,,38.6437492,10.7296877,1085.40002,979.875,31.0874996,1.0,,23.86,0.0,31.1,30.2625008,,30.2625008,0.0,157.649994,0.0
2025-10-17 07:20:13+00:00,2025-10-17 07:20:13,,,,,,,,,,38.5950012,10.75,1084.875,979.724976,31.0874996,1.0,,23.86,0.0,31.1,29.1937504,,29.1937504,0.0,157.649994,0.0
2025-10-17 07:20:14+00:00,2025-10-17 07:20:14,,,,,,,,,,38.5987511,10.7671871,1084.19995,979.5,31.0625,1.0,,23.86,0.0,31.1,28.4156246,,28.4156246,0.0,159.225006,0.0
2025-10-17 07:20:15+00:00,2025-10-17 07:20:15,38.0,38.0,38.0,38.0,38.0,24.13541298666338,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6062508,10.7671871,1083.67505,979.349976,30.8374996,1.0,,23.86,0.0,31.1,28.0125008,40.5068037572988,28.0125008,0.0,159.149994,0.0
2025-10-17 07:20:16+00:00,2025-10-17 07:20:16,,,,,,,,,,38.6062508,10.7875004,1083.0,979.125,30.8250008,1.0,,23.86,0.0,31.1,27.65625,,27.65625,0.0,159.149994,0.0
2025-10-17 07:20:17+00:00,2025-10-17 07:20:17,,,,,,,,,,38.6437492,10.8015623,1082.55005,978.974976,30.8374996,1.0,,23.86,0.0,31.1,27.6468754,,27.6468754,0.0,159.149994,0.0
2025-10-17 07:20:18+00:00,2025-10-17 07:20:18,,,,,,,,,,38.625,10.8015623,1081.80005,978.75,30.8374996,1.0,,23.86,0.0,31.1,27.6468754,,27.6468754,0.0,159.149994,0.0
2025-10-17 07:20:19+00:00,2025-10-17 07:20:19,,,,,,,,,,38.5987511,10.8000002,1081.34998,978.525024,30.8250008,1.0,,23.86,0.0,31.1,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:20+00:00,2025-10-17 07:20:20,38.0,38.0,38.0,38.0,38.0,24.3859297438423,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.5950012,10.8000002,1080.67505,978.299988,30.2374992,1.0,,23.86,0.0,31.1,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:21+00:00,2025-10-17 07:20:21,,,,,,,,,,38.6399994,10.7765627,1080.22498,978.150024,30.2374992,1.0,,23.86,0.0,31.1,27.4593754,,27.4593754,0.0,159.149994,0.0
2025-10-17 07:20:22+00:00,2025-10-17 07:20:22,,,,,,,,,,38.6324997,10.7296877,1079.625,977.924988,30.2374992,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:23+00:00,2025-10-17 07:20:23,,,,,,,,,,38.6362495,10.7296877,1079.17505,977.700012,30.2374992,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:24+00:00,2025-10-17 07:20:24,,,,,,,,,,38.5987511,10.6625004,1078.57495,977.549988,30.2250004,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:25+00:00,2025-10-17 07:20:25,38.0,38.0,38.0,38.0,38.0,23.621191070025418,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.5987511,10.5796871,1078.19995,977.400024,30.0750008,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:26+00:00,2025-10-17 07:20:26,,,,,,,,,,38.6324997,10.5796871,1077.67505,977.099976,30.0750008,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:27+00:00,2025-10-17 07:20:27,,,,,,,,,,38.5950012,10.484375,1077.375,977.025024,30.0750008,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:28+00:00,2025-10-17 07:20:28,,,,,,,,,,38.6212502,10.484375,1076.84998,976.724976,30.0750008,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:29+00:00,2025-10-17 07:20:29,,,,,,,,,,38.5987511,10.3812504,1076.55005,976.650024,30.0750008,1.0,,23.86,0.0,30.29,27.4593754,,27.4593754,0.0,159.149994,0.0
2025-10-17 07:20:30+00:00,2025-10-17 07:20:30,38.0,38.0,38.0,38.0,38.0,25.813631772383875,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6212502,10.2703123,1076.17505,976.424988,30.2374992,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.225006,0.0
2025-10-17 07:20:31+00:00,2025-10-17 07:20:31,,,,,,,,,,38.7675018,10.2703123,1075.94995,976.275024,30.2374992,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:32+00:00,2025-10-17 07:20:32,,,,,,,,,,40.6274986,10.1578121,1075.57495,976.049988,30.2374992,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:33+00:00,2025-10-17 07:20:33,,,,,,,,,,40.7437515,10.0484371,1075.42505,975.900024,30.2374992,1.0,,23.86,0.0,30.29,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:20:34+00:00,2025-10-17 07:20:34,,,,,,,,,,40.7662506,10.0484371,1075.125,975.674988,30.1749992,1.0,,23.86,0.0,30.29,27.6375008,,27.6375008,0.0,159.149994,0.0
2025-10-17 07:20:35+00:00,2025-10-17 07:20:35,40.0,44.0,40.0,40.0,40.0,21.737850394462754,208.0,BO_O2,"O2 규칙 적용: 10.2% (10.0% < O2 ≤ 12.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",40.7625008,9.93906212,1074.90002,975.525024,29.3999996,1.0,,23.86,0.0,30.29,27.7124996,,27.7124996,0.0,159.149994,0.0
2025-10-17 07:20:36+00:00,2025-10-17 07:20:36,,,,,,,,,,40.7700005,9.93906212,1074.75,975.375,29.3999996,1.0,,23.86,0.0,30.29,28.5281258,,28.5281258,0.0,157.649994,0.0
2025-10-17 07:20:37+00:00,2025-10-17 07:20:37,,,,,,,,,,40.7700005,9.82343769,1074.59998,975.224976,29.3999996,1.0,,23.86,0.0,30.29,29.3999996,,29.3999996,0.0,157.649994,0.0
2025-10-17 07:20:38+00:00,2025-10-17 07:20:38,,,,,,,,,,40.7587509,9.6875,1074.44995,975.0,29.3999996,1.0,,23.86,0.0,30.29,30.0562496,,30.0562496,0.0,157.649994,0.0
2025-10-17 07:20:39+00:00,2025-10-17 07:20:39,,,,,,,,,,40.7475014,9.6875,1074.375,974.849976,29.3875008,1.0,,23.86,0.0,30.29,30.6000004,,30.6000004,0.0,157.574997,0.0
2025-10-17 07:20:40+00:00,2025-10-17 07:20:40,39.0,38.0,39.0,39.0,39.0,20.037830051224024,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",40.7700005,9.53281212,1074.375,974.700012,28.3875008,1.0,,23.86,0.0,30.29,30.6187496,,30.6187496,0.0,157.649994,0.0
2025-10-17 07:20:41+00:00,2025-10-17 07:20:41,,,,,,,,,,40.7249985,9.36562538,1074.375,974.549988,28.3999996,1.0,,23.86,0.0,30.29,30.6281242,,30.6281242,0.0,157.649994,0.0
2025-10-17 07:20:42+00:00,2025-10-17 07:20:42,,,,,,,,,,39.7874985,9.36562538,1074.375,974.325012,28.3875008,1.0,,23.86,0.0,28.44,30.8062496,,30.8062496,0.0,157.649994,0.0
2025-10-17 07:20:43+00:00,2025-10-17 07:20:43,,,,,,,,,,39.7012482,9.19375038,1074.375,974.25,28.3875008,1.0,,23.86,0.0,28.44,30.8718758,,30.8718758,0.0,156.225006,0.0
2025-10-17 07:20:44+00:00,2025-10-17 07:20:44,,,,,,,,,,39.7050018,9.19375038,1074.44995,974.025024,28.3500004,1.0,,23.86,0.0,28.44,30.7781258,,30.7781258,0.0,156.225006,0.0
2025-10-17 07:20:45+00:00,2025-10-17 07:20:45,39.0,39.0,39.0,39.0,39.0,18.167330198326237,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7012482,9.01875019,1074.52502,973.875,27.8875008,1.0,,23.86,0.0,28.44,30.6281242,,30.6281242,0.0,156.75,0.0
2025-10-17 07:20:46+00:00,2025-10-17 07:20:46,,,,,,,,,,39.7087517,8.84375,1074.75,973.724976,27.8875008,1.0,,23.86,0.0,28.44,30.2718754,,30.2718754,0.0,156.225006,0.0
2025-10-17 07:20:47+00:00,2025-10-17 07:20:47,,,,,,,,,,39.8362503,8.84375,1074.90002,973.575012,27.8875008,1.0,,23.86,0.0,28.44,29.8875008,41.4068037572988,29.8875008,0.0,156.149994,0.0
2025-10-17 07:20:48+00:00,2025-10-17 07:20:48,,,,,,,,,,40.6837502,8.66093731,1075.125,973.424988,27.8875008,1.0,,23.86,0.0,28.44,29.7281246,,29.7281246,0.0,157.199997,0.0
2025-10-17 07:20:49+00:00,2025-10-17 07:20:49,,,,,,,,,,40.7400017,8.46875,1075.34998,973.275024,27.8875008,1.0,,23.86,0.0,28.44,29.53125,,29.53125,0.0,157.649994,0.0
2025-10-17 07:20:50+00:00,2025-10-17 07:20:50,39.0,39.0,39.0,39.0,39.0,18.944013566687545,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7550011,8.46875,1075.65002,973.125,27.125,1.0,,23.86,0.0,28.44,29.53125,,29.53125,0.0,157.649994,0.0
2025-10-17 07:20:51+00:00,2025-10-17 07:20:51,,,,,,,,,,40.7475014,8.28437519,1075.875,972.974976,27.1375008,1.0,,23.86,0.0,28.44,29.53125,,29.53125,0.0,157.649994,0.0
2025-10-17 07:20:52+00:00,2025-10-17 07:20:52,,,,,,,,,,40.7625008,8.28437519,1076.25,972.825012,27.1375008,1.0,,23.86,0.0,27.14,29.8875008,,29.8875008,0.0,157.649994,0.0
2025-10-17 07:20:53+00:00,2025-10-17 07:20:53,,,,,,,,,,40.7512512,8.10624981,1076.47498,972.75,27.125,1.0,,23.86,0.0,27.14,30.1875,,30.1875,0.0,157.649994,0.0
2025-10-17 07:20:54+00:00,2025-10-17 07:20:54,,,,,,,,,,40.7625008,7.94062519,1076.92505,972.599976,27.0874996,1.0,,23.86,0.0,27.14,30.6281242,,30.6281242,0.0,157.649994,0.0
2025-10-17 07:20:55+00:00,2025-10-17 07:20:55,43.0,43.0,43.0,43.0,43.0,17.473477322644662,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7287483,7.94062519,1077.15002,972.525024,26.2875004,1.0,,23.86,0.0,27.14,30.6281242,,30.6281242,0.0,156.225006,0.0
2025-10-17 07:20:56+00:00,2025-10-17 07:20:56,,,,,,,,,,40.7662506,7.78593731,1077.52502,972.299988,26.2875004,1.0,,23.86,0.0,27.14,30.6281242,,30.6281242,0.0,156.149994,0.0
2025-10-17 07:20:57+00:00,2025-10-17 07:20:57,,,,,,,,,,42.7125015,7.63593769,1077.82495,972.224976,26.2875004,1.0,,23.86,0.0,27.14,30.8062496,,30.8062496,0.0,156.225006,0.0
2025-10-17 07:20:58+00:00,2025-10-17 07:20:58,,,,,,,,,,42.8287506,7.63593769,1078.34998,972.150024,26.2875004,1.0,,23.86,0.0,27.14,30.8062496,,30.8062496,0.0,156.225006,0.0
2025-10-17 07:20:59+00:00,2025-10-17 07:20:59,,,,,,,,,,42.8325005,7.49531269,1078.72498,972.0,26.2875004,1.0,,23.86,0.0,27.14,30.9937496,,30.9937496,0.0,156.225006,0.0
2025-10-17 07:21:00+00:00,2025-10-17 07:21:00,46.0,48.0,46.0,46.0,46.0,17.52581016052732,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,7.49531269,1079.25,971.849976,26.375,1.0,,23.86,0.0,27.14,31.4906254,,31.4906254,0.0,156.149994,0.0
2025-10-17 07:21:01+00:00,2025-10-17 07:21:01,,,,,,,,,,42.8325005,7.3609376,1079.625,971.775024,26.375,1.0,,23.86,0.0,27.14,32.2593765,,32.2593765,0.0,156.225006,0.0
2025-10-17 07:21:02+00:00,2025-10-17 07:21:02,,,,,,,,,,42.8287506,7.23750019,1080.22498,971.625,26.375,1.0,,23.86,0.0,26.42,33.046875,,33.046875,0.0,156.225006,0.0
2025-10-17 07:21:03+00:00,2025-10-17 07:21:03,,,,,,,,,,42.8474998,7.23750019,1080.59998,971.549988,26.375,1.0,,23.86,0.0,26.42,33.6656265,,33.6656265,0.0,156.149994,0.0
2025-10-17 07:21:04+00:00,2025-10-17 07:21:04,,,,,,,,,,42.8325005,7.12031269,1081.125,971.400024,26.3250008,1.0,,23.86,0.0,26.42,34.125,,34.125,0.0,156.149994,0.0
2025-10-17 07:21:05+00:00,2025-10-17 07:21:05,46.0,48.0,46.0,46.0,46.0,17.714814908658802,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,7.01249981,1081.5,971.400024,25.4500008,1.0,,23.86,0.0,26.42,34.3687515,,34.3687515,0.0,156.225006,0.0
2025-10-17 07:21:06+00:00,2025-10-17 07:21:06,,,,,,,,,,42.8287506,7.01249981,1082.09998,971.25,25.4500008,1.0,,23.86,0.0,26.42,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:21:07+00:00,2025-10-17 07:21:07,,,,,,,,,,46.7062492,6.9156251,1082.47498,971.174988,25.4375,1.0,,23.86,0.0,26.42,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:21:08+00:00,2025-10-17 07:21:08,,,,,,,,,,46.9387512,6.9156251,1083.0,971.099976,25.4500008,1.0,,23.86,0.0,26.42,34.5374985,,34.5374985,0.0,156.225006,0.0
2025-10-17 07:21:09+00:00,2025-10-17 07:21:09,,,,,,,,,,46.9312515,6.8296876,1083.375,971.025024,25.4500008,1.0,,23.86,0.0,26.42,34.9874992,,34.9874992,0.0,156.225006,0.0
2025-10-17 07:21:10+00:00,2025-10-17 07:21:10,49.0,50.0,49.0,49.0,49.0,17.32560272633094,204.0,BO_O2,"O2 규칙 적용: 6.9% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9462509,6.75468731,1083.97498,970.950012,24.6749992,1.0,,23.86,0.0,26.42,36.5343742,,36.5343742,0.0,156.225006,0.0
2025-10-17 07:21:11+00:00,2025-10-17 07:21:11,,,,,,,,,,46.9500008,6.75468731,1084.34998,970.875,24.6875,1.0,,23.86,0.0,26.42,38.1937485,,38.1937485,0.0,156.149994,0.0
2025-10-17 07:21:12+00:00,2025-10-17 07:21:12,,,,,,,,,,47.9962502,6.69218731,1085.02502,970.724976,24.6749992,1.0,,23.86,0.0,24.66,39.5437508,,39.5437508,0.0,156.225006,0.0
2025-10-17 07:21:13+00:00,2025-10-17 07:21:13,,,,,,,,,,50.1112518,6.6468749,1085.40002,970.650024,24.6749992,1.0,,23.86,0.0,24.66,40.359375,,40.359375,0.0,156.225006,0.0
2025-10-17 07:21:14+00:00,2025-10-17 07:21:14,,,,,,,,,,50.1599998,6.6468749,1086.15002,970.650024,24.5750008,1.0,,23.86,0.0,24.66,41.0906258,,41.0906258,0.0,156.225006,0.0
2025-10-17 07:21:15+00:00,2025-10-17 07:21:15,,,,,,,,,,50.1525002,6.61250019,1086.59998,970.5,23.5,1.0,,23.86,0.0,24.66,42.4781265,,42.4781265,0.0,154.800003,0.0
2025-10-17 07:21:16+00:00,2025-10-17 07:21:16,,,,,,,,,,50.1262512,6.61250019,1087.34998,970.5,23.4874992,1.0,,23.86,0.0,24.66,43.9500008,,43.9500008,0.0,154.725006,0.0
2025-10-17 07:21:17+00:00,2025-10-17 07:21:17,,,,,,,,,,50.1262512,6.58906269,1087.875,970.5,23.4874992,1.0,,23.86,0.0,24.66,45.0562515,,45.0562515,0.0,153.524994,0.0
2025-10-17 07:21:18+00:00,2025-10-17 07:21:18,,,,,,,,,,50.1450005,6.57343769,1088.625,970.424988,23.4874992,1.0,,23.86,0.0,24.66,45.6656265,,45.6656265,0.0,153.300003,0.0
2025-10-17 07:21:19+00:00,2025-10-17 07:21:19,,,,,,,,,,50.1337509,6.57343769,1089.15002,970.349976,23.4874992,1.0,,23.86,0.0,24.66,46.3031235,,46.3031235,0.0,153.300003,0.0
2025-10-17 07:21:20+00:00,2025-10-17 07:21:20,49.0,50.0,49.0,49.0,49.0,15.126819638796725,204.0,BO_O2,"O2 규칙 적용: 6.6% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1300011,6.5562501,1089.90002,970.275024,22.5625,1.0,,23.86,0.0,24.66,46.5374985,,46.5374985,0.0,153.300003,0.0
2025-10-17 07:21:21+00:00,2025-10-17 07:21:21,,,,,,,,,,50.1824989,6.53437519,1090.42505,970.275024,22.5750008,1.0,,23.86,0.0,24.66,46.921875,,46.921875,0.0,151.725006,0.0
2025-10-17 07:21:22+00:00,2025-10-17 07:21:22,,,,,,,,,,50.1262512,6.53437519,1091.09998,970.200012,22.5625,1.0,,23.86,0.0,22.6,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:21:23+00:00,2025-10-17 07:21:23,,,,,,,,,,50.1450005,6.51249981,1091.55005,970.200012,22.5625,1.0,,23.86,0.0,22.6,47.0812492,,47.0812492,0.0,151.5,0.0
2025-10-17 07:21:24+00:00,2025-10-17 07:21:24,,,,,,,,,,50.1300011,6.51249981,1092.30005,970.125,22.4624996,1.0,,23.86,0.0,22.6,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:21:25+00:00,2025-10-17 07:21:25,49.0,50.0,49.0,49.0,49.0,13.28524935079299,204.0,BO_O2,"O2 규칙 적용: 6.5% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.2087517,6.4921875,1092.75,970.125,21.4624996,1.0,,23.86,0.0,22.6,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:21:26+00:00,2025-10-17 07:21:26,,,,,,,,,,50.1937485,6.4765625,1093.42505,970.125,21.4624996,1.0,,23.86,0.0,22.6,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:21:27+00:00,2025-10-17 07:21:27,,,,,,,,,,50.1300011,6.4765625,1093.875,970.049988,21.4624996,1.0,,23.86,0.0,22.6,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:21:28+00:00,2025-10-17 07:21:28,,,,,,,,,,50.2012482,6.46875,1094.55005,970.049988,21.4624996,1.0,,23.86,0.0,22.6,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:21:29+00:00,2025-10-17 07:21:29,,,,,,,,,,50.1187515,6.4671874,1095.0,970.049988,21.4624996,1.0,,23.86,0.0,22.6,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:21:30+00:00,2025-10-17 07:21:30,49.0,50.0,49.0,49.0,49.0,14.055406293272858,204.0,BO_O2,"O2 규칙 적용: 6.5% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1525002,6.4671874,1095.67505,970.049988,20.5375004,1.0,,23.86,0.0,22.6,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:21:31+00:00,2025-10-17 07:21:31,,,,,,,,,,50.1749992,6.47343731,1096.125,970.049988,20.5375004,1.0,,23.86,0.0,22.6,47.0812492,40.5068037572988,47.0812492,0.0,151.574997,0.0
2025-10-17 07:21:32+00:00,2025-10-17 07:21:32,,,,,,,,,,50.1300011,6.47343731,1096.80005,970.049988,20.5375004,1.0,,23.86,0.0,20.6,47.0812492,,47.0812492,0.0,151.050003,0.0
2025-10-17 07:21:33+00:00,2025-10-17 07:21:33,,,,,,,,,,50.1937485,6.4749999,1097.17505,969.974976,20.5375004,1.0,,23.86,0.0,20.6,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:21:34+00:00,2025-10-17 07:21:34,,,,,,,,,,50.1974983,6.4765625,1097.84998,970.049988,20.5874996,1.0,,23.86,0.0,20.6,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:21:35+00:00,2025-10-17 07:21:35,49.0,49.0,49.0,49.0,49.0,14.398789062996682,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.1225014,6.4765625,1098.30005,970.049988,20.9500008,1.0,,23.86,0.0,20.6,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:21:36+00:00,2025-10-17 07:21:36,,,,,,,,,,50.1337509,6.4859376,1098.90002,970.049988,20.9500008,1.0,,23.86,0.0,20.6,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:21:37+00:00,2025-10-17 07:21:37,,,,,,,,,,48.0974998,6.5062499,1099.27502,970.049988,20.9500008,1.0,,23.86,0.0,20.6,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:21:38+00:00,2025-10-17 07:21:38,,,,,,,,,,47.9962502,6.5062499,1099.875,970.049988,20.9500008,1.0,,23.86,0.0,20.6,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:21:39+00:00,2025-10-17 07:21:39,,,,,,,,,,47.9925003,6.52656269,1100.32495,970.125,20.9500008,1.0,,23.86,0.0,20.6,46.6687508,,46.6687508,0.0,150.074997,0.0
2025-10-17 07:21:40+00:00,2025-10-17 07:21:40,48.0,48.0,48.0,48.0,48.0,16.603338380169976,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9962502,6.52656269,1100.84998,970.125,19.9500008,1.0,,23.86,0.0,20.6,45.9093742,,45.9093742,0.0,150.0,0.0
2025-10-17 07:21:41+00:00,2025-10-17 07:21:41,,,,,,,,,,48.0,6.5374999,1101.15002,970.125,19.9500008,1.0,,23.86,0.0,20.6,45.1500015,,45.1500015,0.0,151.574997,0.0
2025-10-17 07:21:42+00:00,2025-10-17 07:21:42,,,,,,,,,,47.9962502,6.53593731,1101.59998,970.125,19.9500008,1.0,,23.86,0.0,19.94,44.4937515,,44.4937515,0.0,151.574997,0.0
2025-10-17 07:21:43+00:00,2025-10-17 07:21:43,,,,,,,,,,47.9925003,6.53593731,1102.05005,970.200012,19.9500008,1.0,,23.86,0.0,19.94,44.0718765,41.4068037572988,44.0718765,0.0,151.5,0.0
2025-10-17 07:21:44+00:00,2025-10-17 07:21:44,,,,,,,,,,48.0,6.52812481,1102.5,970.200012,19.8374996,1.0,,23.86,0.0,19.94,43.8937492,,43.8937492,0.0,151.5,0.0
2025-10-17 07:21:45+00:00,2025-10-17 07:21:45,48.0,48.0,48.0,48.0,48.0,16.162544923148502,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9887505,6.5234375,1102.80005,970.275024,19.1000004,1.0,,23.86,0.0,19.94,43.7062492,,43.7062492,0.0,151.574997,0.0
