time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:21:46+00:00,2025-10-17 07:21:46,,,,,,,,,,48.0074997,6.5234375,1103.32495,970.275024,19.1000004,1.0,,23.86,0.0,19.94,43.5187492,,43.5187492,0.0,151.574997,0.0
2025-10-17 07:21:47+00:00,2025-10-17 07:21:47,,,,,,,,,,47.0400009,6.5250001,1103.625,970.275024,19.1000004,1.0,,23.86,0.0,19.94,43.5187492,,43.5187492,0.0,151.574997,0.0
2025-10-17 07:21:48+00:00,2025-10-17 07:21:48,,,,,,,,,,46.9612503,6.5250001,1104.0,970.275024,19.1000004,1.0,,23.86,0.0,19.94,43.359375,,43.359375,0.0,151.5,0.0
2025-10-17 07:21:49+00:00,2025-10-17 07:21:49,,,,,,,,,,46.9425011,6.53125,1104.375,970.349976,19.1000004,1.0,,23.86,0.0,19.94,43.3406258,,43.3406258,0.0,151.574997,0.0
2025-10-17 07:21:50+00:00,2025-10-17 07:21:50,47.0,47.0,47.0,47.0,47.0,16.137556201868183,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9612503,6.5406251,1104.75,970.424988,17.75,1.0,,23.86,0.0,19.94,42.84375,,42.84375,0.0,151.574997,0.0
2025-10-17 07:21:51+00:00,2025-10-17 07:21:51,,,,,,,,,,46.9575005,6.5406251,1105.05005,970.424988,17.7625008,1.0,,23.86,0.0,19.94,42.609375,,42.609375,0.0,151.574997,0.0
2025-10-17 07:21:52+00:00,2025-10-17 07:21:52,,,,,,,,,,46.9537506,6.546875,1105.5,970.5,17.7625008,1.0,,23.86,0.0,17.79,42.0843735,,42.0843735,0.0,151.5,0.0
2025-10-17 07:21:53+00:00,2025-10-17 07:21:53,,,,,,,,,,46.9500008,6.55156231,1105.72498,970.5,17.7625008,1.0,,23.86,0.0,17.79,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:21:54+00:00,2025-10-17 07:21:54,,,,,,,,,,46.9612503,6.55156231,1106.09998,970.5,17.6875,1.0,,23.86,0.0,17.79,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:21:55+00:00,2025-10-17 07:21:55,47.0,47.0,47.0,47.0,47.0,14.728061961563096,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,6.5609374,1106.40002,970.575012,17.25,1.0,,23.86,0.0,17.79,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:21:56+00:00,2025-10-17 07:21:56,,,,,,,,,,46.9537506,6.5609374,1106.69995,970.650024,17.25,1.0,,23.86,0.0,17.79,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:21:57+00:00,2025-10-17 07:21:57,,,,,,,,,,46.9612503,6.578125,1107.0,970.650024,17.25,1.0,,23.86,0.0,17.79,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:21:58+00:00,2025-10-17 07:21:58,,,,,,,,,,46.9612503,6.60624981,1107.30005,970.650024,17.25,1.0,,23.86,0.0,17.79,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:21:59+00:00,2025-10-17 07:21:59,,,,,,,,,,46.9537506,6.60624981,1107.52502,970.724976,17.25,1.0,,23.86,0.0,17.79,41.6624985,47.9178323803953,41.6624985,0.0,153.300003,0.0
2025-10-17 07:22:00+00:00,2025-10-17 07:22:00,47.0,47.0,47.0,47.0,47.0,14.735303884489966,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,6.63593769,1107.75,970.724976,17.5,1.0,,23.86,0.0,17.79,41.8312492,,41.8312492,0.0,151.725006,0.0
2025-10-17 07:22:01+00:00,2025-10-17 07:22:01,,,,,,,,,,46.9575005,6.6656251,1107.97498,970.799988,17.5,1.0,,23.86,0.0,17.79,41.671875,,41.671875,0.0,153.074997,0.0
2025-10-17 07:22:02+00:00,2025-10-17 07:22:02,,,,,,,,,,46.9575005,6.6656251,1108.27502,970.875,17.5,1.0,,23.86,0.0,17.54,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:03+00:00,2025-10-17 07:22:03,,,,,,,,,,46.9462509,6.69999981,1108.5,970.950012,17.5,1.0,,23.86,0.0,17.54,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:04+00:00,2025-10-17 07:22:04,,,,,,,,,,46.9612503,6.69999981,1108.875,970.950012,17.3500004,1.0,,23.86,0.0,17.54,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:05+00:00,2025-10-17 07:22:05,47.0,47.0,47.0,47.0,47.0,16.206896406371538,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.7359376,1109.25,971.025024,16.4125004,1.0,,23.86,0.0,17.54,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:06+00:00,2025-10-17 07:22:06,,,,,,,,,,46.9462509,6.7750001,1109.40002,971.025024,16.4125004,1.0,,23.86,0.0,17.54,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:07+00:00,2025-10-17 07:22:07,,,,,,,,,,46.9612503,6.7750001,1109.69995,971.025024,16.4125004,1.0,,23.86,0.0,17.54,41.6437492,,41.6437492,0.0,153.375,0.0
2025-10-17 07:22:08+00:00,2025-10-17 07:22:08,,,,,,,,,,46.9500008,6.8140626,1109.92505,971.174988,16.4125004,1.0,,23.86,0.0,17.54,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:09+00:00,2025-10-17 07:22:09,,,,,,,,,,46.9575005,6.8531251,1110.15002,971.174988,16.4125004,1.0,,23.86,0.0,17.54,41.6531258,,41.6531258,0.0,153.300003,0.0
2025-10-17 07:22:10+00:00,2025-10-17 07:22:10,47.0,47.0,47.0,47.0,47.0,15.854950117750464,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,6.8531251,1110.375,971.25,15.8999996,1.0,,23.86,0.0,17.54,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:11+00:00,2025-10-17 07:22:11,,,,,,,,,,46.9537506,6.8890624,1110.59998,971.25,15.8999996,1.0,,23.86,0.0,17.54,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:22:12+00:00,2025-10-17 07:22:12,,,,,,,,,,46.9537506,6.8890624,1110.82495,971.325012,15.8999996,1.0,,23.86,0.0,15.91,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:13+00:00,2025-10-17 07:22:13,,,,,,,,,,46.9575005,6.92500019,1110.97498,971.400024,15.8999996,1.0,,23.86,0.0,15.91,41.8031235,,41.8031235,0.0,153.300003,0.0
2025-10-17 07:22:14+00:00,2025-10-17 07:22:14,,,,,,,,,,46.9500008,6.95781231,1111.19995,971.474976,15.8999996,1.0,,23.86,0.0,15.91,41.8218765,,41.8218765,0.0,154.050003,0.0
2025-10-17 07:22:15+00:00,2025-10-17 07:22:15,47.0,47.0,47.0,47.0,47.0,15.668885780926988,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.95781231,1111.19995,971.474976,15.8249998,1.0,,23.86,0.0,15.91,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:22:16+00:00,2025-10-17 07:22:16,,,,,,,,,,46.9537506,6.99531269,1111.27502,971.549988,15.8125,1.0,,23.86,0.0,15.91,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:22:17+00:00,2025-10-17 07:22:17,,,,,,,,,,46.9537506,7.0390625,1111.34998,971.549988,15.8125,1.0,,23.86,0.0,15.91,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:22:18+00:00,2025-10-17 07:22:18,,,,,,,,,,46.9575005,7.0390625,1111.42505,971.625,15.8249998,1.0,,23.86,0.0,15.91,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:22:19+00:00,2025-10-17 07:22:19,,,,,,,,,,46.9500008,7.0921874,1111.42505,971.700012,15.8249998,1.0,,23.86,0.0,15.91,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:22:20+00:00,2025-10-17 07:22:20,46.0,47.0,46.0,46.0,46.0,16.016287377970986,205.0,BO_O2,"O2 규칙 적용: 7.0% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.0921874,1111.57495,971.700012,15.0625,1.0,,23.86,0.0,15.91,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:22:21+00:00,2025-10-17 07:22:21,,,,,,,,,,46.9537506,7.14531231,1111.57495,971.700012,15.0625,1.0,,23.86,0.0,15.91,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:22:22+00:00,2025-10-17 07:22:22,,,,,,,,,,46.9575005,7.1937499,1111.65002,971.849976,15.0625,1.0,,23.86,0.0,15.05,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:22:23+00:00,2025-10-17 07:22:23,,,,,,,,,,46.9537506,7.1937499,1111.72498,971.849976,15.0625,1.0,,23.86,0.0,15.05,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:22:24+00:00,2025-10-17 07:22:24,,,,,,,,,,46.9575005,7.2359376,1111.80005,971.924988,15.0625,1.0,,23.86,0.0,15.05,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:22:25+00:00,2025-10-17 07:22:25,46.0,47.0,46.0,46.0,46.0,17.721255408308412,205.0,BO_O2,"O2 규칙 적용: 7.2% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.2750001,1111.875,972.0,15.0625,1.0,,23.86,0.0,15.05,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:22:26+00:00,2025-10-17 07:22:26,,,,,,,,,,46.9500008,7.2750001,1112.02502,972.0,15.0625,1.0,,23.86,0.0,15.05,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:22:27+00:00,2025-10-17 07:22:27,,,,,,,,,,46.9612503,7.3109374,1112.09998,972.075012,15.0625,1.0,,23.86,0.0,15.05,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:22:28+00:00,2025-10-17 07:22:28,,,,,,,,,,46.9575005,7.3109374,1112.32495,972.150024,15.0625,1.0,,23.86,0.0,15.05,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:22:29+00:00,2025-10-17 07:22:29,,,,,,,,,,46.9425011,7.34843731,1112.47498,972.150024,15.0625,1.0,,23.86,0.0,15.05,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:22:30+00:00,2025-10-17 07:22:30,46.0,47.0,46.0,46.0,46.0,18.436438664227076,205.0,BO_O2,"O2 규칙 적용: 7.3% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.3921876,1112.69995,972.224976,15.0625,1.0,,23.86,0.0,15.05,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:22:31+00:00,2025-10-17 07:22:31,,,,,,,,,,46.9575005,7.3921876,1112.92505,972.224976,15.0749998,1.0,,23.86,0.0,15.05,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:22:32+00:00,2025-10-17 07:22:32,,,,,,,,,,46.9537506,7.4281249,1113.30005,972.375,15.0625,1.0,,23.86,0.0,15.09,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:22:33+00:00,2025-10-17 07:22:33,,,,,,,,,,46.9537506,7.4593749,1113.67505,972.375,15.0625,1.0,,23.86,0.0,15.09,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:22:34+00:00,2025-10-17 07:22:34,,,,,,,,,,46.9537506,7.4593749,1114.19995,972.450012,15.1125002,1.0,,23.86,0.0,15.09,41.8218765,,41.8218765,0.0,153.375,0.0
2025-10-17 07:22:35+00:00,2025-10-17 07:22:35,46.0,47.0,46.0,46.0,46.0,18.798611851119865,205.0,BO_O2,"O2 규칙 적용: 7.4% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.4749999,1114.65002,972.450012,15.3999996,1.0,,23.86,0.0,15.09,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:36+00:00,2025-10-17 07:22:36,,,,,,,,,,46.9500008,7.4749999,1115.40002,972.525024,15.3999996,1.0,,23.86,0.0,15.09,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:37+00:00,2025-10-17 07:22:37,,,,,,,,,,46.9612503,7.4828124,1115.84998,972.599976,15.3999996,1.0,,23.86,0.0,15.09,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:38+00:00,2025-10-17 07:22:38,,,,,,,,,,46.9537506,7.484375,1116.52502,972.599976,15.3999996,1.0,,23.86,0.0,15.09,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:39+00:00,2025-10-17 07:22:39,,,,,,,,,,46.9575005,7.484375,1116.97498,972.674988,15.3999996,1.0,,23.86,0.0,15.09,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:40+00:00,2025-10-17 07:22:40,46.0,47.0,46.0,46.0,46.0,23.139656169960872,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9575005,7.4828124,1117.65002,972.75,15.3999996,1.0,,23.86,0.0,15.09,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:22:41+00:00,2025-10-17 07:22:41,,,,,,,,,,46.9500008,7.47968769,1118.02502,972.825012,15.3999996,1.0,,23.86,0.0,15.09,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:22:42+00:00,2025-10-17 07:22:42,,,,,,,,,,46.9500008,7.47968769,1118.55005,972.825012,15.3999996,1.0,,23.86,0.0,15.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:43+00:00,2025-10-17 07:22:43,,,,,,,,,,46.9650002,7.47187519,1118.92505,972.900024,15.3999996,1.0,,23.86,0.0,15.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:44+00:00,2025-10-17 07:22:44,,,,,,,,,,46.9612503,7.47187519,1119.375,972.900024,15.4875002,1.0,,23.86,0.0,15.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:45+00:00,2025-10-17 07:22:45,46.0,47.0,46.0,46.0,46.0,23.139656169960872,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9575005,7.44218731,1119.67505,972.974976,15.9875002,1.0,,23.86,0.0,15.45,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:22:46+00:00,2025-10-17 07:22:46,,,,,,,,,,46.9462509,7.3828125,1120.125,973.049988,15.9875002,1.0,,23.86,0.0,15.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:47+00:00,2025-10-17 07:22:47,,,,,,,,,,46.9575005,7.3828125,1120.34998,973.049988,15.9875002,1.0,,23.86,0.0,15.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:48+00:00,2025-10-17 07:22:48,,,,,,,,,,46.9500008,7.3125,1120.65002,973.200012,15.9875002,1.0,,23.86,0.0,15.45,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:49+00:00,2025-10-17 07:22:49,,,,,,,,,,46.9537506,7.25,1120.875,973.200012,15.9875002,1.0,,23.86,0.0,15.45,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:50+00:00,2025-10-17 07:22:50,46.0,46.0,46.0,46.0,46.0,25.110511571091862,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.25,1121.17505,973.349976,16.4125004,1.0,,23.86,0.0,15.45,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:51+00:00,2025-10-17 07:22:51,,,,,,,,,,46.9575005,7.19062519,1121.40002,973.349976,16.4125004,1.0,,23.86,0.0,15.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:22:52+00:00,2025-10-17 07:22:52,,,,,,,,,,46.9650002,7.19062519,1121.69995,973.349976,16.4125004,1.0,,23.86,0.0,16.4,41.71875,,41.71875,0.0,153.300003,0.0
2025-10-17 07:22:53+00:00,2025-10-17 07:22:53,,,,,,,,,,46.96875,7.125,1121.92505,973.424988,16.4125004,1.0,,23.86,0.0,16.4,41.6437492,,41.6437492,0.0,153.225006,0.0
2025-10-17 07:22:54+00:00,2025-10-17 07:22:54,,,,,,,,,,46.9462509,7.0687499,1122.22498,973.424988,16.5625,1.0,,23.86,0.0,16.4,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:55+00:00,2025-10-17 07:22:55,46.0,46.0,46.0,46.0,46.0,25.895154040757557,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.0687499,1122.375,973.575012,17.4249992,1.0,,23.86,0.0,16.4,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:56+00:00,2025-10-17 07:22:56,,,,,,,,,,46.9537506,7.0234375,1122.59998,973.575012,17.4125004,1.0,,23.86,0.0,16.4,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:22:57+00:00,2025-10-17 07:22:57,,,,,,,,,,46.9724998,6.9937501,1122.82495,973.650024,17.4249992,1.0,,23.86,0.0,16.4,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:22:58+00:00,2025-10-17 07:22:58,,,,,,,,,,46.9575005,6.9937501,1123.125,973.724976,17.4249992,1.0,,23.86,0.0,16.4,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:22:59+00:00,2025-10-17 07:22:59,,,,,,,,,,47.0062485,6.984375,1123.27502,973.724976,17.4249992,1.0,,23.86,0.0,16.4,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:00+00:00,2025-10-17 07:23:00,45.0,45.0,45.0,45.0,45.0,27.428260952935116,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,6.984375,1123.65002,973.875,18.3500004,1.0,,23.86,0.0,16.4,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:01+00:00,2025-10-17 07:23:01,,,,,,,,,,46.9575005,6.9937501,1123.72498,973.799988,18.3374996,1.0,,23.86,0.0,16.4,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:23:02+00:00,2025-10-17 07:23:02,,,,,,,,,,46.9799995,7.015625,1124.02502,973.950012,18.3500004,1.0,,23.86,0.0,18.41,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:03+00:00,2025-10-17 07:23:03,,,,,,,,,,46.9612503,7.015625,1124.32495,973.950012,18.3374996,1.0,,23.86,0.0,18.41,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:04+00:00,2025-10-17 07:23:04,,,,,,,,,,46.9575005,7.0406251,1124.55005,974.025024,18.3999996,1.0,,23.86,0.0,18.41,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:05+00:00,2025-10-17 07:23:05,45.0,45.0,45.0,45.0,45.0,27.89255865619099,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.0609374,1124.77502,974.025024,18.6749992,1.0,,23.86,0.0,18.41,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:06+00:00,2025-10-17 07:23:06,,,,,,,,,,46.9575005,7.0609374,1125.07495,974.099976,18.6749992,1.0,,23.86,0.0,18.41,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:23:07+00:00,2025-10-17 07:23:07,,,,,,,,,,46.9537506,7.0843749,1125.375,974.099976,18.6749992,1.0,,23.86,0.0,18.41,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:08+00:00,2025-10-17 07:23:08,,,,,,,,,,46.9500008,7.0843749,1125.67505,974.174988,18.6749992,1.0,,23.86,0.0,18.41,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:09+00:00,2025-10-17 07:23:09,,,,,,,,,,46.9537506,7.12187481,1125.82495,974.25,18.6749992,1.0,,23.86,0.0,18.41,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:10+00:00,2025-10-17 07:23:10,45.0,45.0,45.0,45.0,45.0,26.37446134639191,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,7.1703124,1126.19995,974.25,19.1875,1.0,,23.86,0.0,18.41,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:11+00:00,2025-10-17 07:23:11,,,,,,,,,,46.9425011,7.1703124,1126.27502,974.325012,19.1875,1.0,,23.86,0.0,18.41,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:12+00:00,2025-10-17 07:23:12,,,,,,,,,,46.9612503,7.22343731,1126.57495,974.325012,19.2000008,1.0,,23.86,0.0,19.22,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:13+00:00,2025-10-17 07:23:13,,,,,,,,,,46.9537506,7.2718749,1126.65002,974.325012,19.1875,1.0,,23.86,0.0,19.22,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:14+00:00,2025-10-17 07:23:14,,,,,,,,,,46.9537506,7.2718749,1126.875,974.400024,19.3624992,1.0,,23.86,0.0,19.22,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:23:15+00:00,2025-10-17 07:23:15,46.0,46.0,46.0,46.0,46.0,25.651956957411397,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,7.32499981,1127.02502,974.400024,20.2875004,1.0,,23.86,0.0,19.22,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:16+00:00,2025-10-17 07:23:16,,,,,,,,,,46.9612503,7.3765626,1127.17505,974.474976,20.2875004,1.0,,23.86,0.0,19.22,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:23:17+00:00,2025-10-17 07:23:17,,,,,,,,,,46.9537506,7.3765626,1127.32495,974.549988,20.2875004,1.0,,23.86,0.0,19.22,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:23:18+00:00,2025-10-17 07:23:18,,,,,,,,,,46.9575005,7.42500019,1127.40002,974.549988,20.2875004,1.0,,23.86,0.0,19.22,41.6437492,,41.6437492,0.0,153.225006,0.0
2025-10-17 07:23:19+00:00,2025-10-17 07:23:19,,,,,,,,,,46.9575005,7.42500019,1127.47498,974.549988,20.2875004,1.0,,23.86,0.0,19.22,41.7562485,,41.7562485,0.0,153.300003,0.0
2025-10-17 07:23:20+00:00,2025-10-17 07:23:20,46.0,46.0,46.0,46.0,46.0,26.69608795319982,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,7.4765625,1127.47498,974.549988,21.125,1.0,,23.86,0.0,19.22,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:23:21+00:00,2025-10-17 07:23:21,,,,,,,,,,46.9575005,7.53593731,1127.47498,974.625,21.125,1.0,,23.86,0.0,19.22,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:23:22+00:00,2025-10-17 07:23:22,,,,,,,,,,46.9537506,7.53593731,1127.55005,974.625,21.125,1.0,,23.86,0.0,21.2,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:23:23+00:00,2025-10-17 07:23:23,,,,,,,,,,46.9575005,7.6078124,1127.55005,974.625,21.125,1.0,,23.86,0.0,21.2,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:23:24+00:00,2025-10-17 07:23:24,,,,,,,,,,46.9575005,7.68437481,1127.55005,974.700012,21.2749996,1.0,,23.86,0.0,21.2,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:23:25+00:00,2025-10-17 07:23:25,45.0,45.0,45.0,45.0,45.0,26.86604050339464,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.68437481,1127.47498,974.700012,22.0625,1.0,,23.86,0.0,21.2,41.8218765,,41.8218765,0.0,154.649994,0.0
2025-10-17 07:23:26+00:00,2025-10-17 07:23:26,,,,,,,,,,46.9500008,7.7640624,1127.55005,974.775024,22.0499992,1.0,,23.86,0.0,21.2,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:23:27+00:00,2025-10-17 07:23:27,,,,,,,,,,46.9500008,7.7640624,1127.47498,974.775024,22.0499992,1.0,,23.86,0.0,21.2,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:23:28+00:00,2025-10-17 07:23:28,,,,,,,,,,46.9575005,7.83281231,1127.40002,974.775024,22.0625,1.0,,23.86,0.0,21.2,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:23:29+00:00,2025-10-17 07:23:29,,,,,,,,,,46.9575005,7.89531231,1127.32495,974.775024,22.0499992,1.0,,23.86,0.0,21.2,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:23:30+00:00,2025-10-17 07:23:30,45.0,45.0,45.0,45.0,45.0,27.453623915139012,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.89531231,1127.17505,974.775024,22.9874992,1.0,,23.86,0.0,21.2,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:23:31+00:00,2025-10-17 07:23:31,,,,,,,,,,46.9500008,7.95625019,1127.09998,974.775024,22.9874992,1.0,,23.86,0.0,21.2,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:23:32+00:00,2025-10-17 07:23:32,,,,,,,,,,46.9425011,7.95625019,1126.875,974.775024,22.9874992,1.0,,23.86,0.0,22.98,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:23:33+00:00,2025-10-17 07:23:33,,,,,,,,,,46.9537506,8.0234375,1126.57495,974.849976,22.9750004,1.0,,23.86,0.0,22.98,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:23:34+00:00,2025-10-17 07:23:34,,,,,,,,,,46.9575005,8.09062481,1126.34998,974.775024,22.9249992,1.0,,23.86,0.0,22.98,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:23:35+00:00,2025-10-17 07:23:35,44.0,44.0,44.0,44.0,44.0,27.896403491792118,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,8.09062481,1126.125,974.775024,22.6499996,1.0,,23.86,0.0,22.98,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:23:36+00:00,2025-10-17 07:23:36,,,,,,,,,,46.9575005,8.15781212,1125.82495,974.849976,22.6375008,1.0,,23.86,0.0,22.98,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:23:37+00:00,2025-10-17 07:23:37,,,,,,,,,,45.4162483,8.22031212,1125.67505,974.775024,22.6499996,1.0,,23.86,0.0,22.98,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:23:38+00:00,2025-10-17 07:23:38,,,,,,,,,,44.9025002,8.22031212,1125.375,974.775024,22.6499996,1.0,,23.86,0.0,22.98,41.8125,,41.8125,0.0,154.725006,0.0
2025-10-17 07:23:39+00:00,2025-10-17 07:23:39,,,,,,,,,,44.90625,8.28593731,1125.15002,974.775024,22.6375008,1.0,,23.86,0.0,22.98,41.3812485,,41.3812485,0.0,154.725006,0.0
2025-10-17 07:23:40+00:00,2025-10-17 07:23:40,41.0,41.0,41.0,41.0,41.0,26.5864294481366,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.9025002,8.28593731,1124.92505,974.775024,23.1499996,1.0,,23.86,0.0,22.98,41.0250015,,41.0250015,0.0,154.725006,0.0
2025-10-17 07:23:41+00:00,2025-10-17 07:23:41,,,,,,,,,,44.8650017,8.35312462,1124.69995,974.775024,23.1499996,1.0,,23.86,0.0,22.98,40.3312492,,40.3312492,0.0,154.725006,0.0
2025-10-17 07:23:42+00:00,2025-10-17 07:23:42,,,,,,,,,,43.0162506,8.42500019,1124.32495,974.775024,23.1499996,1.0,,23.86,0.0,23.14,39.5812492,,39.5812492,0.0,154.725006,0.0
2025-10-17 07:23:43+00:00,2025-10-17 07:23:43,,,,,,,,,,42.84375,8.42500019,1124.09998,974.775024,23.1499996,1.0,,23.86,0.0,23.14,38.8968735,,38.8968735,0.0,155.175003,0.0
2025-10-17 07:23:44+00:00,2025-10-17 07:23:44,,,,,,,,,,42.8474998,8.49687481,1123.72498,974.775024,23.2374992,1.0,,23.86,0.0,23.14,38.4093742,,38.4093742,0.0,156.225006,0.0
2025-10-17 07:23:45+00:00,2025-10-17 07:23:45,41.0,41.0,41.0,41.0,41.0,25.25121765193009,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8325005,8.56875038,1123.5,974.700012,23.6625004,1.0,,23.86,0.0,23.14,37.4249992,,37.4249992,0.0,156.225006,0.0
2025-10-17 07:23:46+00:00,2025-10-17 07:23:46,,,,,,,,,,42.8325005,8.56875038,1123.19995,974.700012,23.6625004,1.0,,23.86,0.0,23.14,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:23:47+00:00,2025-10-17 07:23:47,,,,,,,,,,42.8325005,8.64218712,1122.97498,974.625,23.6499996,1.0,,23.86,0.0,23.14,35.8875008,,35.8875008,0.0,156.149994,0.0
2025-10-17 07:23:48+00:00,2025-10-17 07:23:48,,,,,,,,,,42.8362503,8.7109375,1122.59998,974.625,23.6625004,1.0,,23.86,0.0,23.14,35.203125,,35.203125,0.0,156.225006,0.0
2025-10-17 07:23:49+00:00,2025-10-17 07:23:49,,,,,,,,,,42.8362503,8.7109375,1122.30005,974.625,23.6625004,1.0,,23.86,0.0,23.14,35.109375,,35.109375,0.0,156.225006,0.0
2025-10-17 07:23:50+00:00,2025-10-17 07:23:50,41.0,41.0,41.0,41.0,41.0,24.01833019794323,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8362503,8.77499962,1121.84998,974.549988,24.3250008,1.0,,23.86,0.0,23.14,34.921875,,34.921875,0.0,156.225006,0.0
2025-10-17 07:23:51+00:00,2025-10-17 07:23:51,,,,,,,,,,42.7462502,8.77499962,1121.625,974.549988,24.3250008,1.0,,23.86,0.0,23.14,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:23:52+00:00,2025-10-17 07:23:52,,,,,,,,,,41.7975006,8.82343769,1121.17505,974.549988,24.3374996,1.0,,23.86,0.0,24.35,34.6968765,,34.6968765,0.0,156.225006,0.0
2025-10-17 07:23:53+00:00,2025-10-17 07:23:53,,,,,,,,,,41.8050003,8.8671875,1120.875,974.474976,24.3374996,1.0,,23.86,0.0,24.35,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:23:54+00:00,2025-10-17 07:23:54,,,,,,,,,,41.7975006,8.8671875,1120.34998,974.400024,24.4375,1.0,,23.86,0.0,24.35,34.3968735,,34.3968735,0.0,156.149994,0.0
2025-10-17 07:23:55+00:00,2025-10-17 07:23:55,41.0,41.0,41.0,41.0,41.0,25.33992909671914,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.8050003,8.90312481,1120.05005,974.325012,24.9249992,1.0,,23.86,0.0,24.35,34.2000008,,34.2000008,0.0,156.149994,0.0
2025-10-17 07:23:56+00:00,2025-10-17 07:23:56,,,,,,,,,,41.8125,8.93437481,1119.52502,974.325012,24.9249992,1.0,,23.86,0.0,24.35,33.6468735,,33.6468735,0.0,156.225006,0.0
2025-10-17 07:23:57+00:00,2025-10-17 07:23:57,,,,,,,,,,41.7787514,8.93437481,1119.22498,974.325012,24.9249992,1.0,,23.86,0.0,24.35,33.375,,33.375,0.0,156.225006,0.0
2025-10-17 07:23:58+00:00,2025-10-17 07:23:58,,,,,,,,,,41.8199997,8.96875,1118.69995,974.25,24.9249992,1.0,,23.86,0.0,24.35,33.046875,,33.046875,0.0,156.225006,0.0
2025-10-17 07:23:59+00:00,2025-10-17 07:23:59,,,,,,,,,,41.8087502,8.96875,1118.32495,974.174988,24.9249992,1.0,,23.86,0.0,24.35,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:24:00+00:00,2025-10-17 07:24:00,41.0,41.0,41.0,41.0,41.0,26.78624073602708,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.7937508,9.01406288,1117.72498,974.099976,25.0874996,1.0,,23.86,0.0,24.35,32.8687515,,32.8687515,0.0,156.225006,0.0
2025-10-17 07:24:01+00:00,2025-10-17 07:24:01,,,,,,,,,,41.7862511,9.06406212,1117.34998,974.099976,25.0874996,1.0,,23.86,0.0,24.35,32.8687515,,32.8687515,0.0,156.225006,0.0
2025-10-17 07:24:02+00:00,2025-10-17 07:24:02,,,,,,,,,,41.8087502,9.06406212,1116.82495,974.025024,25.0874996,1.0,,23.86,0.0,25.1,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:24:03+00:00,2025-10-17 07:24:03,,,,,,,,,,41.7750015,9.11093712,1116.44995,974.025024,25.0874996,1.0,,23.86,0.0,25.1,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:24:04+00:00,2025-10-17 07:24:04,,,,,,,,,,41.7937508,9.15781212,1115.84998,973.950012,25.0,1.0,,23.86,0.0,25.1,32.8687515,,32.8687515,0.0,156.225006,0.0
2025-10-17 07:24:05+00:00,2025-10-17 07:24:05,42.0,43.0,42.0,42.0,42.0,27.161498872867767,207.0,BO_O2,"O2 규칙 적용: 9.1% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",41.8050003,9.15781212,1115.40002,973.799988,24.5874996,1.0,,23.86,0.0,25.1,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:24:06+00:00,2025-10-17 07:24:06,,,,,,,,,,41.7787514,9.19999981,1114.875,973.799988,24.5874996,1.0,,23.86,0.0,25.1,32.8687515,,32.8687515,0.0,156.225006,0.0
2025-10-17 07:24:07+00:00,2025-10-17 07:24:07,,,,,,,,,,42.8062515,9.19999981,1114.5,973.724976,24.5874996,1.0,,23.86,0.0,25.1,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:24:08+00:00,2025-10-17 07:24:08,,,,,,,,,,42.8400002,9.25156212,1113.90002,973.650024,24.5874996,1.0,,23.86,0.0,25.1,32.8687515,,32.8687515,0.0,156.225006,0.0
2025-10-17 07:24:09+00:00,2025-10-17 07:24:09,,,,,,,,,,42.84375,9.30624962,1113.44995,973.575012,24.5874996,1.0,,23.86,0.0,25.1,32.859375,,32.859375,0.0,156.225006,0.0
2025-10-17 07:24:10+00:00,2025-10-17 07:24:10,42.0,43.0,42.0,42.0,42.0,24.654659967727937,207.0,BO_O2,"O2 규칙 적용: 9.2% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8212509,9.30624962,1112.77502,973.575012,25.2749996,1.0,,23.86,0.0,25.1,33.1500015,,33.1500015,0.0,156.225006,0.0
2025-10-17 07:24:11+00:00,2025-10-17 07:24:11,,,,,,,,,,42.8250008,9.36874962,1112.32495,973.424988,25.2749996,1.0,,23.86,0.0,25.1,33.6375008,,33.6375008,0.0,156.149994,0.0
2025-10-17 07:24:12+00:00,2025-10-17 07:24:12,,,,,,,,,,42.84375,9.36874962,1111.65002,973.424988,25.2749996,1.0,,23.86,0.0,25.33,33.8156242,,33.8156242,0.0,156.225006,0.0
2025-10-17 07:24:13+00:00,2025-10-17 07:24:13,,,,,,,,,,42.8400002,9.43437481,1111.19995,973.275024,25.2749996,1.0,,23.86,0.0,25.33,34.171875,,34.171875,0.0,156.225006,0.0
2025-10-17 07:24:14+00:00,2025-10-17 07:24:14,,,,,,,,,,42.8325005,9.50312519,1110.44995,973.200012,25.3500004,1.0,,23.86,0.0,25.33,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:24:15+00:00,2025-10-17 07:24:15,42.0,44.0,42.0,42.0,42.0,25.19152112224605,207.0,BO_O2,"O2 규칙 적용: 9.4% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.84375,9.50312519,1110.0,973.125,25.7000008,1.0,,23.86,0.0,25.33,34.3781242,43.20680375729881,34.3781242,0.0,156.149994,0.0
2025-10-17 07:24:16+00:00,2025-10-17 07:24:16,,,,,,,,,,42.8287506,9.57656288,1109.25,973.049988,25.7000008,1.0,,23.86,0.0,25.33,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:24:17+00:00,2025-10-17 07:24:17,,,,,,,,,,42.8362503,9.65156269,1108.72498,972.974976,25.7000008,1.0,,23.86,0.0,25.33,34.3781242,47.7068037572988,34.3781242,0.0,156.225006,0.0
2025-10-17 07:24:18+00:00,2025-10-17 07:24:18,,,,,,,,,,42.8287506,9.65156269,1107.97498,972.825012,25.7000008,1.0,,23.86,0.0,25.33,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:24:19+00:00,2025-10-17 07:24:19,,,,,,,,,,42.8325005,9.71875,1107.44995,972.75,25.7000008,1.0,,23.86,0.0,25.33,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:24:20+00:00,2025-10-17 07:24:20,39.0,38.0,39.0,39.0,39.0,26.397761481288786,207.0,BO_O2,"O2 규칙 적용: 9.6% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8325005,9.78281212,1106.69995,972.674988,26.1124992,1.0,,23.86,0.0,25.33,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:24:21+00:00,2025-10-17 07:24:21,,,,,,,,,,42.6637497,9.78281212,1106.09998,972.599976,26.125,1.0,,23.86,0.0,25.33,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:24:22+00:00,2025-10-17 07:24:22,,,,,,,,,,39.9187508,9.83906269,1105.42505,972.450012,26.1124992,1.0,,23.86,0.0,26.18,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:24:23+00:00,2025-10-17 07:24:23,,,,,,,,,,39.6899986,9.83906269,1104.90002,972.375,26.125,1.0,,23.86,0.0,26.18,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:24:24+00:00,2025-10-17 07:24:24,,,,,,,,,,39.6974983,9.88906288,1104.15002,972.224976,26.1749992,1.0,,23.86,0.0,26.18,33.9468765,,33.9468765,0.0,156.225006,0.0
2025-10-17 07:24:25+00:00,2025-10-17 07:24:25,39.0,38.0,39.0,39.0,39.0,27.38966070058107,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.6937485,9.94062519,1103.32495,972.150024,26.4500008,1.0,,23.86,0.0,26.18,33.3187485,,33.3187485,0.0,156.225006,0.0
2025-10-17 07:24:26+00:00,2025-10-17 07:24:26,,,,,,,,,,39.6937485,9.94062519,1102.72498,972.0,26.4500008,1.0,,23.86,0.0,26.18,32.4000015,,32.4000015,0.0,156.225006,0.0
2025-10-17 07:24:27+00:00,2025-10-17 07:24:27,,,,,,,,,,42.1762505,10.0,1101.90002,971.849976,26.4500008,1.0,,23.86,0.0,26.18,31.3875008,,31.3875008,0.0,156.225006,0.0
2025-10-17 07:24:28+00:00,2025-10-17 07:24:28,,,,,,,,,,42.8287506,10.0625,1101.375,971.775024,26.4500008,1.0,,23.86,0.0,26.18,30.609375,,30.609375,0.0,156.600006,0.0
2025-10-17 07:24:29+00:00,2025-10-17 07:24:29,,,,,,,,,,42.8287506,10.0625,1100.625,971.625,26.6875,1.0,,23.86,0.0,26.18,29.90625,,29.90625,0.0,157.5,0.0
2025-10-17 07:24:30+00:00,2025-10-17 07:24:30,39.0,38.0,39.0,39.0,39.0,24.9047241640127,207.0,BO_O2,"O2 규칙 적용: 9.9% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8287506,10.1218748,1100.09998,971.549988,26.7875004,1.0,,23.86,0.0,26.18,30.3187504,,30.3187504,0.0,156.149994,0.0
2025-10-17 07:24:31+00:00,2025-10-17 07:24:31,,,,,,,,,,42.8325005,10.1218748,1099.27502,971.400024,26.7875004,1.0,,23.86,0.0,26.18,31.4718742,38.0,31.4718742,0.0,156.149994,0.0
2025-10-17 07:24:32+00:00,2025-10-17 07:24:32,,,,,,,,,,40.5337486,10.1828127,1098.75,971.325012,26.7875004,1.0,,23.86,0.0,26.82,32.5406265,,32.5406265,0.0,156.149994,0.0
2025-10-17 07:24:33+00:00,2025-10-17 07:24:33,,,,,,,,,,38.6887512,10.2453127,1098.0,971.174988,26.7875004,1.0,,23.86,0.0,26.82,33.5250015,,33.5250015,0.0,156.225006,0.0
2025-10-17 07:24:34+00:00,2025-10-17 07:24:34,,,,,,,,,,38.6062508,10.2453127,1097.47498,971.025024,26.7124996,1.0,,23.86,0.0,26.82,33.6375008,,33.6375008,0.0,156.225006,0.0
2025-10-17 07:24:35+00:00,2025-10-17 07:24:35,39.0,38.0,39.0,39.0,39.0,24.807521241478643,207.0,BO_O2,"O2 규칙 적용: 9.9% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",38.6100006,10.3046875,1096.65002,970.950012,26.375,1.0,,23.86,0.0,26.82,33.1875,,33.1875,0.0,156.149994,0.0
2025-10-17 07:24:36+00:00,2025-10-17 07:24:36,,,,,,,,,,38.6512489,10.3515625,1096.125,970.799988,26.375,1.0,,23.86,0.0,26.82,32.8031235,,32.8031235,0.0,156.149994,0.0
2025-10-17 07:24:37+00:00,2025-10-17 07:24:37,,,,,,,,,,38.6100006,10.3515625,1095.375,970.575012,26.375,1.0,,23.86,0.0,26.82,31.5750008,,31.5750008,0.0,157.574997,0.0
2025-10-17 07:24:38+00:00,2025-10-17 07:24:38,,,,,,,,,,38.6137505,10.3874998,1094.84998,970.5,26.375,1.0,,23.86,0.0,26.82,30.1687508,,30.1687508,0.0,157.649994,0.0
2025-10-17 07:24:39+00:00,2025-10-17 07:24:39,,,,,,,,,,38.6062508,10.3874998,1094.09998,970.349976,26.375,1.0,,23.86,0.0,26.82,29.1468754,,29.1468754,0.0,157.574997,0.0
2025-10-17 07:24:40+00:00,2025-10-17 07:24:40,39.0,38.0,39.0,39.0,39.0,22.89105189171105,207.0,BO_O2,"O2 규칙 적용: 9.9% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",38.5912514,10.4171877,1093.57495,970.275024,26.875,1.0,,23.86,0.0,26.82,28.3968754,,28.3968754,0.0,159.149994,0.0
2025-10-17 07:24:41+00:00,2025-10-17 07:24:41,,,,,,,,,,38.5950012,10.4421873,1092.90002,970.049988,26.875,1.0,,23.86,0.0,26.82,27.9468746,,27.9468746,0.0,159.149994,0.0
2025-10-17 07:24:42+00:00,2025-10-17 07:24:42,,,,,,,,,,38.6025009,10.4421873,1092.44995,969.974976,26.875,1.0,,23.86,0.0,26.88,27.6468754,,27.6468754,0.0,159.225006,0.0
2025-10-17 07:24:43+00:00,2025-10-17 07:24:43,,,,,,,,,,38.5912514,10.46875,1091.77502,969.75,26.875,1.0,,23.86,0.0,26.88,27.65625,,27.65625,0.0,159.149994,0.0
2025-10-17 07:24:44+00:00,2025-10-17 07:24:44,,,,,,,,,,38.5987511,10.4906254,1091.32495,969.674988,26.8624992,1.0,,23.86,0.0,26.88,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:24:45+00:00,2025-10-17 07:24:45,,,,,,,,,,38.6287498,10.4906254,1090.72498,969.525024,26.7875004,1.0,,23.86,0.0,26.88,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:24:46+00:00,2025-10-17 07:24:46,,,,,,,,,,38.5950012,10.5062504,1090.34998,969.375,26.7875004,1.0,,23.86,0.0,26.88,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:24:47+00:00,2025-10-17 07:24:47,,,,,,,,,,38.6175003,10.5062504,1089.75,969.224976,26.7875004,1.0,,23.86,0.0,26.88,27.46875,,27.46875,0.0,159.225006,0.0
2025-10-17 07:24:48+00:00,2025-10-17 07:24:48,,,,,,,,,,38.6175003,10.5171871,1089.375,969.075012,26.7875004,1.0,,23.86,0.0,26.88,27.3656254,,27.3656254,0.0,159.149994,0.0
2025-10-17 07:24:49+00:00,2025-10-17 07:24:49,,,,,,,,,,38.5912514,10.5171871,1088.84998,968.924988,27.1375008,1.0,,23.86,0.0,26.88,27.28125,,27.28125,0.0,159.225006,0.0
2025-10-17 07:24:50+00:00,2025-10-17 07:24:50,,,,,,,,,,38.5987511,10.5171871,1088.47498,968.775024,27.2999992,1.0,,23.86,0.0,26.88,27.28125,,27.28125,0.0,159.149994,0.0
2025-10-17 07:24:51+00:00,2025-10-17 07:24:51,,,,,,,,,,38.6212502,10.515625,1087.94995,968.625,27.2999992,1.0,,23.86,0.0,26.88,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:24:52+00:00,2025-10-17 07:24:52,,,,,,,,,,38.5950012,10.5171871,1087.57495,968.474976,27.2999992,1.0,,23.86,0.0,27.3,27.3656254,,27.3656254,0.0,159.149994,0.0
2025-10-17 07:24:53+00:00,2025-10-17 07:24:53,,,,,,,,,,38.5837517,10.5171871,1087.05005,968.325012,27.2999992,1.0,,23.86,0.0,27.3,27.28125,,27.28125,0.0,159.225006,0.0
2025-10-17 07:24:54+00:00,2025-10-17 07:24:54,,,,,,,,,,38.6474991,10.5124998,1086.67505,968.174988,27.3500004,1.0,,23.86,0.0,27.3,27.28125,,27.28125,0.0,159.149994,0.0
2025-10-17 07:24:55+00:00,2025-10-17 07:24:55,,,,,,,,,,38.625,10.5124998,1086.22498,968.025024,27.5499992,1.0,,23.86,0.0,27.3,27.2906246,,27.2906246,0.0,158.399994,0.0
2025-10-17 07:24:56+00:00,2025-10-17 07:24:56,,,,,,,,,,38.5912514,10.5062504,1085.84998,967.875,27.5499992,1.0,,23.86,0.0,27.3,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:24:57+00:00,2025-10-17 07:24:57,,,,,,,,,,38.5837517,10.4828129,1085.40002,967.724976,27.5499992,1.0,,23.86,0.0,27.3,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:24:58+00:00,2025-10-17 07:24:58,,,,,,,,,,38.5912514,10.4828129,1085.02502,967.575012,27.5499992,1.0,,23.86,0.0,27.3,27.28125,,27.28125,0.0,157.649994,0.0
2025-10-17 07:24:59+00:00,2025-10-17 07:24:59,,,,,,,,,,38.6100006,10.4515629,1084.5,967.424988,27.8500004,1.0,,23.86,0.0,27.3,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:25:00+00:00,2025-10-17 07:25:00,,,,,,,,,,38.5912514,10.4156246,1084.19995,967.200012,27.9750004,1.0,,23.86,0.0,27.3,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:25:01+00:00,2025-10-17 07:25:01,,,,,,,,,,38.5875015,10.4156246,1083.67505,967.125,27.9750004,1.0,,23.86,0.0,27.3,27.28125,,27.28125,0.0,157.649994,0.0
2025-10-17 07:25:02+00:00,2025-10-17 07:25:02,,,,,,,,,,38.5987511,10.3781252,1083.30005,966.974976,27.9750004,1.0,,23.86,0.0,27.95,27.28125,,27.28125,0.0,157.649994,0.0
2025-10-17 07:25:03+00:00,2025-10-17 07:25:03,,,,,,,,,,38.625,10.3781252,1082.77502,966.75,27.9750004,1.0,,23.86,0.0,27.95,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:25:04+00:00,2025-10-17 07:25:04,,,,,,,,,,38.5875015,10.3421879,1082.47498,966.599976,27.9375,1.0,,23.86,0.0,27.95,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:25:05+00:00,2025-10-17 07:25:05,,,,,,,,,,38.5950012,10.3062496,1081.875,966.375,27.7250004,1.0,,23.86,0.0,27.95,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:25:06+00:00,2025-10-17 07:25:06,,,,,,,,,,38.5950012,10.3062496,1081.57495,966.299988,27.7250004,1.0,,23.86,0.0,27.95,27.28125,,27.28125,0.0,157.649994,0.0
2025-10-17 07:25:07+00:00,2025-10-17 07:25:07,,,,,,,,,,38.5875015,10.2687502,1081.05005,966.075012,27.7250004,1.0,,23.86,0.0,27.95,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:25:08+00:00,2025-10-17 07:25:08,,,,,,,,,,38.5987511,10.2312498,1080.67505,965.924988,27.7250004,1.0,,23.86,0.0,27.95,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:25:09+00:00,2025-10-17 07:25:09,,,,,,,,,,38.6137505,10.2312498,1080.22498,965.775024,27.5499992,1.0,,23.86,0.0,27.95,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:25:10+00:00,2025-10-17 07:25:10,,,,,,,,,,38.6062508,10.1999998,1079.84998,965.625,27.4624996,1.0,,23.86,0.0,27.95,27.28125,,27.28125,0.0,157.649994,0.0
2025-10-17 07:25:11+00:00,2025-10-17 07:25:11,,,,,,,,,,38.5912514,10.1999998,1079.32495,965.400024,27.4624996,1.0,,23.86,0.0,27.95,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:25:12+00:00,2025-10-17 07:25:12,,,,,,,,,,38.5912514,10.1750002,1078.94995,965.25,27.4750004,1.0,,23.86,0.0,27.48,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:25:13+00:00,2025-10-17 07:25:13,,,,,,,,,,38.5987511,10.15625,1078.42505,965.099976,27.4624996,1.0,,23.86,0.0,27.48,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:25:14+00:00,2025-10-17 07:25:14,,,,,,,,,,38.5950012,10.15625,1078.125,964.950012,27.5499992,1.0,,23.86,0.0,27.48,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:25:15+00:00,2025-10-17 07:25:15,,,,,,,,,,38.6062508,10.1437502,1077.52502,964.724976,27.9874992,1.0,,23.86,0.0,27.48,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:25:16+00:00,2025-10-17 07:25:16,,,,,,,,,,39.3487511,10.1343746,1077.15002,964.650024,27.9750004,1.0,,23.86,0.0,27.48,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:25:17+00:00,2025-10-17 07:25:17,,,,,,,,,,40.6875,10.1343746,1076.625,964.5,27.9750004,1.0,,23.86,0.0,27.48,27.1031246,,27.1031246,0.0,157.649994,0.0
2025-10-17 07:25:18+00:00,2025-10-17 07:25:18,,,,,,,,,,40.7362518,10.1234379,1076.17505,964.275024,27.9750004,1.0,,23.86,0.0,27.48,27.09375,,27.09375,0.0,157.649994,0.0
2025-10-17 07:25:19+00:00,2025-10-17 07:25:19,,,,,,,,,,40.7550011,10.1234379,1075.57495,964.200012,27.9125004,1.0,,23.86,0.0,27.48,27.2062492,,27.2062492,0.0,157.649994,0.0
2025-10-17 07:25:20+00:00,2025-10-17 07:25:20,,,,,,,,,,40.7550011,10.1062498,1075.125,963.974976,27.8875008,1.0,,23.86,0.0,27.48,27.890625,,27.890625,0.0,156.149994,0.0
2025-10-17 07:25:21+00:00,2025-10-17 07:25:21,,,,,,,,,,40.7212486,10.078125,1074.44995,963.825012,27.8875008,1.0,,23.86,0.0,27.48,28.7906246,,28.7906246,0.0,156.149994,0.0
2025-10-17 07:25:22+00:00,2025-10-17 07:25:22,,,,,,,,,,40.7587509,10.078125,1074.07495,963.75,27.8875008,1.0,,23.86,0.0,27.9,29.4656258,,29.4656258,0.0,156.225006,0.0
2025-10-17 07:25:23+00:00,2025-10-17 07:25:23,,,,,,,,,,40.7550011,10.0390625,1073.40002,963.525024,27.8875008,1.0,,23.86,0.0,27.9,29.8968754,,29.8968754,0.0,156.225006,0.0
2025-10-17 07:25:24+00:00,2025-10-17 07:25:24,,,,,,,,,,40.7512512,9.99374962,1073.02502,963.450012,27.9125004,1.0,,23.86,0.0,27.9,30.4125004,,30.4125004,0.0,156.149994,0.0
2025-10-17 07:25:25+00:00,2025-10-17 07:25:25,38.0,38.0,38.0,38.0,38.0,22.756550292011976,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7587509,9.99374962,1072.42505,963.224976,28.0625,1.0,,23.86,0.0,27.9,30.6281242,,30.6281242,0.0,156.149994,0.0
2025-10-17 07:25:26+00:00,2025-10-17 07:25:26,,,,,,,,,,40.7137489,9.94843769,1072.05005,963.075012,28.0625,1.0,,23.86,0.0,27.9,30.6187496,,30.6187496,0.0,156.225006,0.0
2025-10-17 07:25:27+00:00,2025-10-17 07:25:27,,,,,,,,,,40.7249985,9.94843769,1071.52502,962.924988,28.0625,1.0,,23.86,0.0,27.9,30.796875,,30.796875,0.0,156.225006,0.0
2025-10-17 07:25:28+00:00,2025-10-17 07:25:28,,,,,,,,,,40.7062492,9.90468788,1071.22498,962.775024,28.0625,1.0,,23.86,0.0,27.9,30.8156242,,30.8156242,0.0,156.225006,0.0
2025-10-17 07:25:29+00:00,2025-10-17 07:25:29,,,,,,,,,,40.7475014,9.86562538,1070.625,962.625,27.7625008,1.0,,23.86,0.0,27.9,30.8156242,,30.8156242,0.0,156.149994,0.0
2025-10-17 07:25:30+00:00,2025-10-17 07:25:30,39.0,38.0,39.0,39.0,39.0,26.27100139877592,207.0,BO_O2,"O2 규칙 적용: 9.9% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",40.7550011,9.86562538,1070.32495,962.549988,27.6375008,1.0,,23.86,0.0,27.9,30.8156242,,30.8156242,0.0,156.149994,0.0
2025-10-17 07:25:31+00:00,2025-10-17 07:25:31,,,,,,,,,,41.0024986,9.82968712,1069.875,962.325012,27.6375008,1.0,,23.86,0.0,27.9,30.8062496,,30.8062496,0.0,156.149994,0.0
2025-10-17 07:25:32+00:00,2025-10-17 07:25:32,,,,,,,,,,42.8175011,9.79843712,1069.57495,962.25,27.6375008,1.0,,23.86,0.0,27.9,30.9937496,,30.9937496,0.0,156.225006,0.0
2025-10-17 07:25:33+00:00,2025-10-17 07:25:33,,,,,,,,,,42.8325005,9.79843712,1069.19995,962.025024,27.6375008,1.0,,23.86,0.0,27.61,31.0031242,,31.0031242,0.0,157.574997,0.0
2025-10-17 07:25:34+00:00,2025-10-17 07:25:34,,,,,,,,,,42.8250008,9.78593731,1068.90002,961.950012,27.6375008,1.0,,23.86,0.0,27.61,31.3875008,,31.3875008,0.0,157.274994,0.0
2025-10-17 07:25:35+00:00,2025-10-17 07:25:35,39.0,38.0,39.0,39.0,39.0,20.969362428512913,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8325005,9.78593731,1068.44995,961.799988,27.6375008,1.0,,23.86,0.0,27.61,31.8656254,,31.8656254,0.0,156.149994,0.0
2025-10-17 07:25:36+00:00,2025-10-17 07:25:36,,,,,,,,,,42.8474998,9.79531288,1068.15002,961.650024,27.6375008,1.0,,23.86,0.0,27.61,32.7750015,,32.7750015,0.0,156.149994,0.0
2025-10-17 07:25:37+00:00,2025-10-17 07:25:37,,,,,,,,,,40.8862495,9.80937481,1067.69995,961.5,27.6375008,1.0,,23.86,0.0,27.61,33.4968758,,33.4968758,0.0,156.149994,0.0
2025-10-17 07:25:38+00:00,2025-10-17 07:25:38,,,,,,,,,,39.7012482,9.80937481,1067.47498,961.349976,27.6375008,1.0,,23.86,0.0,27.61,33.796875,,33.796875,0.0,156.149994,0.0
2025-10-17 07:25:39+00:00,2025-10-17 07:25:39,,,,,,,,,,39.6937485,9.82499981,1067.02502,961.275024,27.3374996,1.0,,23.86,0.0,27.61,33.8343735,,33.8343735,0.0,156.225006,0.0
2025-10-17 07:25:40+00:00,2025-10-17 07:25:40,39.0,38.0,39.0,39.0,39.0,21.131990610292064,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.6974983,9.828125,1066.72498,961.049988,27.2124996,1.0,,23.86,0.0,27.61,33.5999985,,33.5999985,0.0,156.225006,0.0
2025-10-17 07:25:41+00:00,2025-10-17 07:25:41,,,,,,,,,,39.7012482,9.828125,1066.27502,960.900024,27.2124996,1.0,,23.86,0.0,27.61,32.8968735,,32.8968735,0.0,156.149994,0.0
2025-10-17 07:25:42+00:00,2025-10-17 07:25:42,,,,,,,,,,39.7087517,9.80781269,1066.05005,960.825012,27.2124996,1.0,,23.86,0.0,27.61,31.9593754,,31.9593754,0.0,156.149994,0.0
2025-10-17 07:25:43+00:00,2025-10-17 07:25:43,,,,,,,,,,39.7012482,9.80781269,1065.59998,960.674988,27.2124996,1.0,,23.86,0.0,27.2,30.9375,,30.9375,0.0,157.649994,0.0
2025-10-17 07:25:44+00:00,2025-10-17 07:25:44,,,,,,,,,,39.6899986,9.76875019,1065.30005,960.599976,27.1499996,1.0,,23.86,0.0,27.2,30.2625008,,30.2625008,0.0,157.649994,0.0
2025-10-17 07:25:45+00:00,2025-10-17 07:25:45,39.0,38.0,39.0,39.0,39.0,21.18774751148917,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.6899986,9.70625019,1064.92505,960.450012,26.875,1.0,,23.86,0.0,27.2,29.8968754,,29.8968754,0.0,157.574997,0.0
2025-10-17 07:25:46+00:00,2025-10-17 07:25:46,,,,,,,,,,39.6974983,9.70625019,1064.69995,960.375,26.875,1.0,,23.86,0.0,27.2,29.5499992,,29.5499992,0.0,157.649994,0.0
2025-10-17 07:25:47+00:00,2025-10-17 07:25:47,,,,,,,,,,39.6937485,9.63125038,1064.32495,960.150024,26.875,1.0,,23.86,0.0,27.2,29.34375,,29.34375,0.0,157.649994,0.0
2025-10-17 07:25:48+00:00,2025-10-17 07:25:48,,,,,,,,,,39.6824989,9.55312538,1064.09998,960.075012,26.875,1.0,,23.86,0.0,27.2,29.203125,,29.203125,0.0,157.574997,0.0
2025-10-17 07:25:49+00:00,2025-10-17 07:25:49,,,,,,,,,,39.6937485,9.55312538,1063.80005,959.924988,26.2749996,1.0,,23.86,0.0,27.2,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:25:50+00:00,2025-10-17 07:25:50,39.0,39.0,39.0,39.0,39.0,20.003384499152816,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6862488,9.46875,1063.65002,959.849976,26.0249996,1.0,,23.86,0.0,27.2,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:25:51+00:00,2025-10-17 07:25:51,,,,,,,,,,39.6824989,9.46875,1063.34998,959.700012,26.0375004,1.0,,23.86,0.0,27.2,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:25:52+00:00,2025-10-17 07:25:52,,,,,,,,,,39.6899986,9.38125038,1063.19995,959.625,26.0375004,1.0,,23.86,0.0,27.2,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:25:53+00:00,2025-10-17 07:25:53,,,,,,,,,,39.6937485,9.30000019,1062.90002,959.474976,26.0375004,1.0,,23.86,0.0,26.08,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:25:54+00:00,2025-10-17 07:25:54,,,,,,,,,,39.6899986,9.30000019,1062.75,959.400024,25.9500008,1.0,,23.86,0.0,26.08,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:25:55+00:00,2025-10-17 07:25:55,40.0,40.0,40.0,40.0,40.0,18.88745421663179,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6937485,9.22500038,1062.52502,959.325012,25.6124992,1.0,,23.86,0.0,26.08,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:25:56+00:00,2025-10-17 07:25:56,,,,,,,,,,39.6974983,9.14999962,1062.44995,959.25,25.6124992,1.0,,23.86,0.0,26.08,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:25:57+00:00,2025-10-17 07:25:57,,,,,,,,,,41.0737495,9.14999962,1062.30005,959.099976,25.6124992,1.0,,23.86,0.0,26.08,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:25:58+00:00,2025-10-17 07:25:58,,,,,,,,,,42.8175011,9.07343769,1062.15002,958.950012,25.6124992,1.0,,23.86,0.0,26.08,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:25:59+00:00,2025-10-17 07:25:59,,,,,,,,,,42.8325005,9.07343769,1062.0,958.875,25.0625,1.0,,23.86,0.0,26.08,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:26:00+00:00,2025-10-17 07:26:00,42.0,42.0,42.0,42.0,42.0,17.903324435478943,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8362503,8.98906231,1062.0,958.875,24.8374996,1.0,,23.86,0.0,26.08,29.7468758,,29.7468758,0.0,156.225006,0.0
2025-10-17 07:26:01+00:00,2025-10-17 07:26:01,,,,,,,,,,42.8287506,8.90312481,1061.84998,958.724976,24.8374996,1.0,,23.86,0.0,26.08,30.9656258,,30.9656258,0.0,156.149994,0.0
2025-10-17 07:26:02+00:00,2025-10-17 07:26:02,,,,,,,,,,42.8400002,8.90312481,1061.77502,958.650024,24.8374996,1.0,,23.86,0.0,26.08,32.0999985,,32.0999985,0.0,156.149994,0.0
2025-10-17 07:26:03+00:00,2025-10-17 07:26:03,,,,,,,,,,42.84375,8.81093788,1061.69995,958.575012,24.8500004,1.0,,23.86,0.0,24.85,32.8968735,,32.8968735,0.0,156.225006,0.0
