time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:26:04+00:00,2025-10-17 07:26:04,,,,,,,,,,42.8362503,8.72187519,1061.625,958.575012,24.7000008,1.0,,23.86,0.0,24.85,33.6281242,,33.6281242,0.0,156.149994,0.0
2025-10-17 07:26:05+00:00,2025-10-17 07:26:05,43.0,43.0,43.0,43.0,43.0,16.90459317275834,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8287506,8.72187519,1061.625,958.424988,24.1749992,1.0,,23.86,0.0,24.85,33.9375,,33.9375,0.0,156.149994,0.0
2025-10-17 07:26:06+00:00,2025-10-17 07:26:06,,,,,,,,,,42.8925018,8.625,1061.47498,958.424988,24.1749992,1.0,,23.86,0.0,24.85,34.2750015,,34.2750015,0.0,156.149994,0.0
2025-10-17 07:26:07+00:00,2025-10-17 07:26:07,,,,,,,,,,43.7924995,8.625,1061.47498,958.275024,24.1625004,1.0,,23.86,0.0,24.85,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:26:08+00:00,2025-10-17 07:26:08,,,,,,,,,,43.8450012,8.51093769,1061.40002,958.200012,24.1625004,1.0,,23.86,0.0,24.85,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:26:09+00:00,2025-10-17 07:26:09,,,,,,,,,,43.8487511,8.37968731,1061.40002,958.125,24.2250004,1.0,,23.86,0.0,24.85,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:26:10+00:00,2025-10-17 07:26:10,43.0,43.0,43.0,43.0,43.0,16.465443299975554,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8450012,8.37968731,1061.32495,958.125,24.25,1.0,,23.86,0.0,24.85,34.921875,,34.921875,0.0,156.149994,0.0
2025-10-17 07:26:11+00:00,2025-10-17 07:26:11,,,,,,,,,,43.8487511,8.24374962,1061.32495,958.049988,24.25,1.0,,23.86,0.0,24.85,35.203125,,35.203125,0.0,156.225006,0.0
2025-10-17 07:26:12+00:00,2025-10-17 07:26:12,,,,,,,,,,43.8675003,8.10781288,1061.32495,957.974976,24.2625008,1.0,,23.86,0.0,24.85,35.7468758,38.70680375729881,35.7468758,0.0,156.225006,0.0
2025-10-17 07:26:13+00:00,2025-10-17 07:26:13,,,,,,,,,,43.8412514,8.10781288,1061.32495,957.900024,24.25,1.0,,23.86,0.0,24.24,35.8781242,,35.8781242,0.0,156.149994,0.0
2025-10-17 07:26:14+00:00,2025-10-17 07:26:14,,,,,,,,,,43.8600006,7.97968769,1061.32495,957.900024,24.125,1.0,,23.86,0.0,24.24,36.0093765,,36.0093765,0.0,155.774994,0.0
2025-10-17 07:26:15+00:00,2025-10-17 07:26:15,43.0,43.0,43.0,43.0,43.0,17.722061381111644,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8712502,7.97968769,1061.32495,957.825012,23.6625004,1.0,,23.86,0.0,24.24,36.1593742,,36.1593742,0.0,154.725006,0.0
2025-10-17 07:26:16+00:00,2025-10-17 07:26:16,,,,,,,,,,43.8487511,7.87187481,1061.32495,957.75,23.6625004,1.0,,23.86,0.0,24.24,36.2531242,39.60680375729881,36.2531242,0.0,154.725006,0.0
2025-10-17 07:26:17+00:00,2025-10-17 07:26:17,,,,,,,,,,42.9449997,7.77812481,1061.32495,957.75,23.6625004,1.0,,23.86,0.0,24.24,36.3562508,,36.3562508,0.0,154.725006,0.0
2025-10-17 07:26:18+00:00,2025-10-17 07:26:18,,,,,,,,,,42.8325005,7.77812481,1061.32495,957.674988,23.6625004,1.0,,23.86,0.0,24.24,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:26:19+00:00,2025-10-17 07:26:19,,,,,,,,,,42.8362503,7.69999981,1061.40002,957.674988,22.5750008,1.0,,23.86,0.0,24.24,36.2531242,,36.2531242,0.0,154.725006,0.0
2025-10-17 07:26:20+00:00,2025-10-17 07:26:20,46.0,48.0,46.0,46.0,46.0,17.203237387248034,205.0,BO_O2,"O2 규칙 적용: 7.8% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.84375,7.6343751,1061.40002,957.599976,22.1375008,1.0,,23.86,0.0,24.24,35.8875008,,35.8875008,0.0,154.800003,0.0
2025-10-17 07:26:21+00:00,2025-10-17 07:26:21,,,,,,,,,,42.8400002,7.6343751,1061.40002,957.599976,22.1375008,1.0,,23.86,0.0,24.24,35.53125,,35.53125,0.0,154.725006,0.0
2025-10-17 07:26:22+00:00,2025-10-17 07:26:22,,,,,,,,,,42.84375,7.58125019,1061.47498,957.525024,22.1499996,1.0,,23.86,0.0,24.24,35.1187515,,35.1187515,0.0,154.725006,0.0
2025-10-17 07:26:23+00:00,2025-10-17 07:26:23,,,,,,,,,,42.8325005,7.58125019,1061.47498,957.525024,22.1499996,1.0,,23.86,0.0,22.16,34.9500008,,34.9500008,0.0,154.725006,0.0
2025-10-17 07:26:24+00:00,2025-10-17 07:26:24,,,,,,,,,,42.8325005,7.5406251,1061.47498,957.525024,22.0625,1.0,,23.86,0.0,22.16,34.7437515,,34.7437515,0.0,154.725006,0.0
2025-10-17 07:26:25+00:00,2025-10-17 07:26:25,46.0,48.0,46.0,46.0,46.0,14.870182698786191,205.0,BO_O2,"O2 규칙 적용: 7.6% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.84375,7.51249981,1061.55005,957.525024,21.7999992,1.0,,23.86,0.0,22.16,34.5656242,,34.5656242,0.0,154.725006,0.0
2025-10-17 07:26:26+00:00,2025-10-17 07:26:26,,,,,,,,,,43.2075005,7.51249981,1061.55005,957.450012,21.7999992,1.0,,23.86,0.0,22.16,34.5656242,,34.5656242,0.0,155.475006,0.0
2025-10-17 07:26:27+00:00,2025-10-17 07:26:27,,,,,,,,,,46.6725006,7.48906231,1061.625,957.450012,21.7999992,1.0,,23.86,0.0,22.16,34.5374985,,34.5374985,0.0,156.225006,0.0
2025-10-17 07:26:28+00:00,2025-10-17 07:26:28,,,,,,,,,,46.9350014,7.4703126,1061.625,957.375,21.7999992,1.0,,23.86,0.0,22.16,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:26:29+00:00,2025-10-17 07:26:29,,,,,,,,,,46.9350014,7.4703126,1061.625,957.375,21.1375008,1.0,,23.86,0.0,22.16,34.9312515,,34.9312515,0.0,156.225006,0.0
2025-10-17 07:26:30+00:00,2025-10-17 07:26:30,46.0,48.0,46.0,46.0,46.0,13.553646688005635,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9387512,7.4546876,1061.625,957.375,20.875,1.0,,23.86,0.0,22.16,36.4312515,38.70680375729881,36.4312515,0.0,154.800003,0.0
2025-10-17 07:26:31+00:00,2025-10-17 07:26:31,,,,,,,,,,46.9462509,7.4546876,1061.69995,957.375,20.875,1.0,,23.86,0.0,22.16,38.0250015,,38.0250015,0.0,154.800003,0.0
2025-10-17 07:26:32+00:00,2025-10-17 07:26:32,,,,,,,,,,46.9425011,7.4437499,1061.69995,957.375,20.875,1.0,,23.86,0.0,22.16,39.4312515,,39.4312515,0.0,154.800003,0.0
2025-10-17 07:26:33+00:00,2025-10-17 07:26:33,,,,,,,,,,46.9425011,7.4312501,1061.77502,957.299988,20.875,1.0,,23.86,0.0,20.91,40.3125,,40.3125,0.0,154.725006,0.0
2025-10-17 07:26:34+00:00,2025-10-17 07:26:34,,,,,,,,,,46.9537506,7.4312501,1061.77502,957.299988,20.7124996,1.0,,23.86,0.0,20.91,40.8375015,,40.8375015,0.0,154.725006,0.0
2025-10-17 07:26:35+00:00,2025-10-17 07:26:35,46.0,48.0,46.0,46.0,46.0,13.329022966344452,205.0,BO_O2,"O2 규칙 적용: 7.4% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.42500019,1061.77502,957.299988,20.125,1.0,,23.86,0.0,20.91,41.0999985,,41.0999985,0.0,154.725006,0.0
2025-10-17 07:26:36+00:00,2025-10-17 07:26:36,,,,,,,,,,46.9500008,7.42500019,1061.84998,957.224976,20.125,1.0,,23.86,0.0,20.91,41.2781258,,41.2781258,0.0,154.800003,0.0
2025-10-17 07:26:37+00:00,2025-10-17 07:26:37,,,,,,,,,,46.9462509,7.42500019,1061.84998,957.224976,20.1124992,1.0,,23.86,0.0,20.91,41.5968742,,41.5968742,0.0,154.800003,0.0
2025-10-17 07:26:38+00:00,2025-10-17 07:26:38,,,,,,,,,,46.9500008,7.4375,1061.84998,957.224976,20.1124992,1.0,,23.86,0.0,20.91,41.6437492,,41.6437492,0.0,153.225006,0.0
2025-10-17 07:26:39+00:00,2025-10-17 07:26:39,,,,,,,,,,46.9612503,7.4375,1061.92505,957.224976,20.2999992,1.0,,23.86,0.0,20.91,41.765625,,41.765625,0.0,154.725006,0.0
2025-10-17 07:26:40+00:00,2025-10-17 07:26:40,46.0,48.0,46.0,46.0,46.0,14.602972721831085,205.0,BO_O2,"O2 규칙 적용: 7.4% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.453125,1061.92505,957.224976,20.375,1.0,,23.86,0.0,20.91,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:26:41+00:00,2025-10-17 07:26:41,,,,,,,,,,46.9537506,7.47343731,1062.0,957.224976,20.3624992,1.0,,23.86,0.0,20.91,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:26:42+00:00,2025-10-17 07:26:42,,,,,,,,,,46.9462509,7.47343731,1062.0,957.224976,20.375,1.0,,23.86,0.0,20.91,41.8312492,44.10680375729881,41.8312492,0.0,154.725006,0.0
2025-10-17 07:26:43+00:00,2025-10-17 07:26:43,,,,,,,,,,46.9500008,7.4937501,1062.0,957.224976,20.375,1.0,,23.86,0.0,20.37,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:26:44+00:00,2025-10-17 07:26:44,,,,,,,,,,46.9500008,7.51093769,1062.07495,957.224976,20.2999992,1.0,,23.86,0.0,20.37,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:26:45+00:00,2025-10-17 07:26:45,46.0,48.0,46.0,46.0,46.0,15.064467408436602,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.51093769,1062.07495,957.224976,20.2999992,1.0,,23.86,0.0,20.37,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:26:46+00:00,2025-10-17 07:26:46,,,,,,,,,,46.9500008,7.5218749,1062.15002,957.224976,20.125,1.0,,23.86,0.0,20.37,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:26:47+00:00,2025-10-17 07:26:47,,,,,,,,,,46.9462509,7.5218749,1062.15002,957.224976,20.1124992,1.0,,23.86,0.0,20.37,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:26:48+00:00,2025-10-17 07:26:48,,,,,,,,,,46.9575005,7.5374999,1062.15002,957.224976,20.1124992,1.0,,23.86,0.0,20.37,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:26:49+00:00,2025-10-17 07:26:49,,,,,,,,,,46.9537506,7.55937481,1062.15002,957.224976,19.3374996,1.0,,23.86,0.0,20.37,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:26:50+00:00,2025-10-17 07:26:50,46.0,48.0,46.0,46.0,46.0,16.43243027245585,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.55937481,1062.22498,957.224976,19.1000004,1.0,,23.86,0.0,20.37,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:26:51+00:00,2025-10-17 07:26:51,,,,,,,,,,46.9425011,7.5875001,1062.30005,957.299988,19.1000004,1.0,,23.86,0.0,20.37,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:26:52+00:00,2025-10-17 07:26:52,,,,,,,,,,46.9537506,7.6187501,1062.30005,957.299988,19.1000004,1.0,,23.86,0.0,20.37,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:26:53+00:00,2025-10-17 07:26:53,,,,,,,,,,46.9537506,7.6187501,1062.30005,957.224976,19.1000004,1.0,,23.86,0.0,19.16,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:26:54+00:00,2025-10-17 07:26:54,,,,,,,,,,46.9387512,7.6468749,1062.375,957.299988,19.0499992,1.0,,23.86,0.0,19.16,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:26:55+00:00,2025-10-17 07:26:55,46.0,48.0,46.0,46.0,46.0,16.56710840203615,205.0,BO_O2,"O2 규칙 적용: 7.6% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.6468749,1062.375,957.299988,18.9375,1.0,,23.86,0.0,19.16,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:26:56+00:00,2025-10-17 07:26:56,,,,,,,,,,46.9462509,7.671875,1062.44995,957.299988,18.9375,1.0,,23.86,0.0,19.16,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:26:57+00:00,2025-10-17 07:26:57,,,,,,,,,,46.9575005,7.6937499,1062.52502,957.299988,18.9375,1.0,,23.86,0.0,19.16,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:26:58+00:00,2025-10-17 07:26:58,,,,,,,,,,46.9575005,7.6937499,1062.59998,957.299988,18.9375,1.0,,23.86,0.0,19.16,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:26:59+00:00,2025-10-17 07:26:59,,,,,,,,,,46.9462509,7.7125001,1062.67505,957.375,18.2875004,1.0,,23.86,0.0,19.16,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:27:00+00:00,2025-10-17 07:27:00,46.0,48.0,46.0,46.0,46.0,17.850185963686094,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.72968769,1062.82495,957.375,18.1000004,1.0,,23.86,0.0,19.16,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:27:01+00:00,2025-10-17 07:27:01,,,,,,,,,,46.9575005,7.72968769,1062.90002,957.375,18.0874996,1.0,,23.86,0.0,19.16,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:27:02+00:00,2025-10-17 07:27:02,,,,,,,,,,46.9537506,7.74687481,1062.90002,957.375,18.1000004,1.0,,23.86,0.0,19.16,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:27:03+00:00,2025-10-17 07:27:03,,,,,,,,,,46.9462509,7.74687481,1063.05005,957.375,18.0874996,1.0,,23.86,0.0,18.14,41.8312492,,41.8312492,0.0,153.225006,0.0
2025-10-17 07:27:04+00:00,2025-10-17 07:27:04,,,,,,,,,,46.9500008,7.7671876,1063.19995,957.375,18.0,1.0,,23.86,0.0,18.14,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:27:05+00:00,2025-10-17 07:27:05,46.0,48.0,46.0,46.0,46.0,17.795971519093804,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9425011,7.7890625,1063.27502,957.450012,17.75,1.0,,23.86,0.0,18.14,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:27:06+00:00,2025-10-17 07:27:06,,,,,,,,,,46.5675011,7.7890625,1063.42505,957.450012,17.75,1.0,,23.86,0.0,18.14,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:27:07+00:00,2025-10-17 07:27:07,,,,,,,,,,43.1025009,7.80781269,1063.57495,957.450012,17.75,1.0,,23.86,0.0,18.14,41.8312492,,41.8312492,0.0,153.225006,0.0
2025-10-17 07:27:08+00:00,2025-10-17 07:27:08,,,,,,,,,,42.84375,7.80937481,1063.57495,957.525024,17.7625008,1.0,,23.86,0.0,18.14,41.6531258,,41.6531258,0.0,153.300003,0.0
2025-10-17 07:27:09+00:00,2025-10-17 07:27:09,,,,,,,,,,42.8474998,7.80937481,1063.72498,957.525024,18.0625,1.0,,23.86,0.0,18.14,41.15625,,41.15625,0.0,153.300003,0.0
2025-10-17 07:27:10+00:00,2025-10-17 07:27:10,46.0,48.0,46.0,46.0,46.0,17.752206840711256,205.0,BO_O2,"O2 규칙 적용: 7.8% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,7.79374981,1063.875,957.525024,18.1749992,1.0,,23.86,0.0,18.14,39.7218742,,39.7218742,0.0,153.300003,0.0
2025-10-17 07:27:11+00:00,2025-10-17 07:27:11,,,,,,,,,,42.84375,7.79374981,1063.94995,957.525024,18.1749992,1.0,,23.86,0.0,18.14,38.34375,,38.34375,0.0,153.225006,0.0
2025-10-17 07:27:12+00:00,2025-10-17 07:27:12,,,,,,,,,,42.84375,7.7640624,1064.02502,957.599976,18.1749992,1.0,,23.86,0.0,18.14,37.0875015,,37.0875015,0.0,154.725006,0.0
2025-10-17 07:27:13+00:00,2025-10-17 07:27:13,,,,,,,,,,42.84375,7.7249999,1064.17505,957.599976,18.1749992,1.0,,23.86,0.0,18.23,39.8062515,,39.8062515,0.0,154.725006,0.0
2025-10-17 07:27:14+00:00,2025-10-17 07:27:14,,,,,,,,,,42.8400002,7.7249999,1064.25,957.674988,18.0375004,1.0,,23.86,0.0,18.23,35.4562492,,35.4562492,0.0,154.725006,0.0
2025-10-17 07:27:15+00:00,2025-10-17 07:27:15,46.0,48.0,46.0,46.0,46.0,20.038041386336115,205.0,BO_O2,"O2 규칙 적용: 7.8% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8512497,7.6859374,1064.40002,957.674988,17.6749992,1.0,,23.86,0.0,18.23,35.109375,,35.109375,0.0,154.725006,0.0
2025-10-17 07:27:16+00:00,2025-10-17 07:27:16,,,,,,,,,,42.8474998,7.65312481,1064.55005,957.599976,17.6749992,1.0,,23.86,0.0,18.23,34.8937492,,34.8937492,0.0,156.225006,0.0
2025-10-17 07:27:17+00:00,2025-10-17 07:27:17,,,,,,,,,,42.8362503,7.65312481,1064.69995,957.674988,17.6625004,1.0,,23.86,0.0,18.23,34.7437515,,34.7437515,0.0,156.225006,0.0
2025-10-17 07:27:18+00:00,2025-10-17 07:27:18,,,,,,,,,,42.8400002,7.6265626,1064.84998,957.75,17.6749992,1.0,,23.86,0.0,18.23,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:27:19+00:00,2025-10-17 07:27:19,,,,,,,,,,42.8474998,7.6265626,1065.0,957.75,17.375,1.0,,23.86,0.0,18.23,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:27:20+00:00,2025-10-17 07:27:20,46.0,48.0,46.0,46.0,46.0,20.674439308624788,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,7.60624981,1065.15002,957.75,17.2625008,1.0,,23.86,0.0,18.23,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:27:21+00:00,2025-10-17 07:27:21,,,,,,,,,,43.0424995,7.5921874,1065.30005,957.825012,17.25,1.0,,23.86,0.0,18.23,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:27:22+00:00,2025-10-17 07:27:22,,,,,,,,,,46.8899994,7.5921874,1065.44995,957.825012,17.25,1.0,,23.86,0.0,18.23,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:27:23+00:00,2025-10-17 07:27:23,,,,,,,,,,46.9462509,7.5765624,1065.67505,957.900024,17.25,1.0,,23.86,0.0,17.29,34.5843735,,34.5843735,0.0,154.725006,0.0
2025-10-17 07:27:24+00:00,2025-10-17 07:27:24,,,,,,,,,,46.9425011,7.5640626,1065.75,957.900024,17.2000008,1.0,,23.86,0.0,17.29,35.1468735,,35.1468735,0.0,154.800003,0.0
2025-10-17 07:27:25+00:00,2025-10-17 07:27:25,46.0,48.0,46.0,46.0,46.0,20.533209862269654,205.0,BO_O2,"O2 규칙 적용: 7.6% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9425011,7.5640626,1065.75,957.900024,17.2000008,1.0,,23.86,0.0,17.29,35.1468735,,35.1468735,0.0,154.800003,0.0
2025-10-17 07:27:26+00:00,2025-10-17 07:27:26,,,,,,,,,,46.9462509,7.5546875,1066.125,957.974976,17.0874996,1.0,,23.86,0.0,17.29,38.4749985,,38.4749985,0.0,153.300003,0.0
2025-10-17 07:27:27+00:00,2025-10-17 07:27:27,,,,,,,,,,46.9537506,7.5546875,1066.27502,957.974976,17.0750008,1.0,,23.86,0.0,17.29,39.5906258,,39.5906258,0.0,153.300003,0.0
2025-10-17 07:27:28+00:00,2025-10-17 07:27:28,,,,,,,,,,46.9425011,7.55156231,1066.42505,958.049988,17.0874996,1.0,,23.86,0.0,17.29,40.359375,,40.359375,0.0,151.649994,0.0
2025-10-17 07:27:29+00:00,2025-10-17 07:27:29,,,,,,,,,,46.9350014,7.5406251,1066.65002,958.049988,16.5249996,1.0,,23.86,0.0,17.29,40.9593735,,40.9593735,0.0,151.574997,0.0
2025-10-17 07:27:30+00:00,2025-10-17 07:27:30,46.0,48.0,46.0,46.0,46.0,19.50564282131031,205.0,BO_O2,"O2 규칙 적용: 7.6% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.5406251,1066.80005,958.049988,16.3250008,1.0,,23.86,0.0,17.29,41.0999985,,41.0999985,0.0,151.574997,0.0
2025-10-17 07:27:31+00:00,2025-10-17 07:27:31,,,,,,,,,,46.9500008,7.52812481,1067.02502,958.200012,16.3250008,1.0,,23.86,0.0,17.29,41.2874985,,41.2874985,0.0,151.574997,0.0
2025-10-17 07:27:32+00:00,2025-10-17 07:27:32,,,,,,,,,,46.9500008,7.52031231,1067.17505,958.200012,16.3250008,1.0,,23.86,0.0,17.29,41.4656258,,41.4656258,0.0,151.5,0.0
2025-10-17 07:27:33+00:00,2025-10-17 07:27:33,,,,,,,,,,46.9462509,7.52031231,1067.40002,958.200012,16.3250008,1.0,,23.86,0.0,16.33,41.6343765,,41.6343765,0.0,151.574997,0.0
2025-10-17 07:27:34+00:00,2025-10-17 07:27:34,,,,,,,,,,46.9462509,7.5140624,1067.55005,958.200012,16.3250008,1.0,,23.86,0.0,16.33,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:27:35+00:00,2025-10-17 07:27:35,46.0,48.0,46.0,46.0,46.0,18.997148341347785,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9462509,7.5140624,1067.77502,958.275024,16.3250008,1.0,,23.86,0.0,16.33,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:27:36+00:00,2025-10-17 07:27:36,,,,,,,,,,46.9575005,7.5015626,1067.92505,958.349976,16.3250008,1.0,,23.86,0.0,16.33,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:27:37+00:00,2025-10-17 07:27:37,,,,,,,,,,46.9500008,7.484375,1068.07495,958.349976,16.3250008,1.0,,23.86,0.0,16.33,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:27:38+00:00,2025-10-17 07:27:38,,,,,,,,,,46.9425011,7.484375,1068.22498,958.349976,16.3374996,1.0,,23.86,0.0,16.33,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:27:39+00:00,2025-10-17 07:27:39,,,,,,,,,,46.9500008,7.46875,1068.375,958.424988,16.3875008,1.0,,23.86,0.0,16.33,41.6437492,,41.6437492,0.0,153.225006,0.0
2025-10-17 07:27:40+00:00,2025-10-17 07:27:40,46.0,48.0,46.0,46.0,46.0,19.577245794286185,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.4609375,1068.52502,958.424988,16.4125004,1.0,,23.86,0.0,16.33,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:27:41+00:00,2025-10-17 07:27:41,,,,,,,,,,46.9462509,7.4609375,1068.59998,958.5,16.4125004,1.0,,23.86,0.0,16.33,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:27:42+00:00,2025-10-17 07:27:42,,,,,,,,,,46.9537506,7.4546876,1068.75,958.5,16.4125004,1.0,,23.86,0.0,16.33,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:27:43+00:00,2025-10-17 07:27:43,,,,,,,,,,46.9537506,7.4546876,1068.82495,958.575012,16.4125004,1.0,,23.86,0.0,16.41,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:27:44+00:00,2025-10-17 07:27:44,,,,,,,,,,46.9575005,7.44999981,1068.90002,958.575012,16.3125,1.0,,23.86,0.0,16.41,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:27:45+00:00,2025-10-17 07:27:45,46.0,48.0,46.0,46.0,46.0,19.863655907676073,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.4437499,1068.97498,958.650024,16.0750008,1.0,,23.86,0.0,16.41,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:27:46+00:00,2025-10-17 07:27:46,,,,,,,,,,46.9500008,7.4437499,1069.05005,958.650024,16.0750008,1.0,,23.86,0.0,16.41,41.8312492,,41.8312492,0.0,154.125,0.0
2025-10-17 07:27:47+00:00,2025-10-17 07:27:47,,,,,,,,,,46.9575005,7.4390626,1069.19995,958.724976,16.0750008,1.0,,23.86,0.0,16.41,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:27:48+00:00,2025-10-17 07:27:48,,,,,,,,,,46.9500008,7.4312501,1069.27502,958.724976,16.0750008,1.0,,23.86,0.0,16.41,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:27:49+00:00,2025-10-17 07:27:49,,,,,,,,,,46.9537506,7.4312501,1069.34998,958.799988,16.0125008,1.0,,23.86,0.0,16.41,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:27:50+00:00,2025-10-17 07:27:50,46.0,48.0,46.0,46.0,46.0,20.275916851523682,205.0,BO_O2,"O2 규칙 적용: 7.4% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.42500019,1069.42505,958.875,15.9875002,1.0,,23.86,0.0,16.41,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:27:51+00:00,2025-10-17 07:27:51,,,,,,,,,,46.9462509,7.42500019,1069.5,958.875,15.9875002,1.0,,23.86,0.0,16.41,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:27:52+00:00,2025-10-17 07:27:52,,,,,,,,,,46.9575005,7.4312501,1069.5,958.875,15.9875002,1.0,,23.86,0.0,16.41,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:27:53+00:00,2025-10-17 07:27:53,,,,,,,,,,46.9537506,7.44218731,1069.57495,958.950012,15.9875002,1.0,,23.86,0.0,15.98,41.8218765,,41.8218765,0.0,154.199997,0.0
2025-10-17 07:27:54+00:00,2025-10-17 07:27:54,,,,,,,,,,46.9350014,7.44218731,1069.65002,958.950012,15.9125004,1.0,,23.86,0.0,15.98,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:27:55+00:00,2025-10-17 07:27:55,46.0,48.0,46.0,46.0,46.0,20.23005931387772,205.0,BO_O2,"O2 규칙 적용: 7.4% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9462509,7.453125,1069.65002,959.025024,15.7250004,1.0,,23.86,0.0,15.98,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:27:56+00:00,2025-10-17 07:27:56,,,,,,,,,,46.9462509,7.46406269,1069.65002,959.099976,15.7375002,1.0,,23.86,0.0,15.98,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:27:57+00:00,2025-10-17 07:27:57,,,,,,,,,,46.9537506,7.46406269,1069.72498,959.099976,15.7375002,1.0,,23.86,0.0,15.98,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:27:58+00:00,2025-10-17 07:27:58,,,,,,,,,,46.9537506,7.4749999,1069.72498,959.099976,15.7375002,1.0,,23.86,0.0,15.98,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:27:59+00:00,2025-10-17 07:27:59,,,,,,,,,,46.9575005,7.4749999,1069.72498,959.174988,15.6750002,1.0,,23.86,0.0,15.98,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:28:00+00:00,2025-10-17 07:28:00,46.0,48.0,46.0,46.0,46.0,19.500691895572,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9462509,7.4828124,1069.72498,959.174988,15.6499996,1.0,,23.86,0.0,15.98,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:28:01+00:00,2025-10-17 07:28:01,,,,,,,,,,46.9500008,7.5,1069.80005,959.25,15.6499996,1.0,,23.86,0.0,15.98,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:28:02+00:00,2025-10-17 07:28:02,,,,,,,,,,46.9537506,7.5,1069.80005,959.25,15.6499996,1.0,,23.86,0.0,15.98,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:28:03+00:00,2025-10-17 07:28:03,,,,,,,,,,46.9500008,7.52031231,1069.80005,959.325012,15.6499996,1.0,,23.86,0.0,15.69,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:28:04+00:00,2025-10-17 07:28:04,,,,,,,,,,46.9575005,7.55000019,1069.80005,959.400024,15.625,1.0,,23.86,0.0,15.69,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:28:05+00:00,2025-10-17 07:28:05,46.0,48.0,46.0,46.0,46.0,20.13352625557665,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.55000019,1069.80005,959.400024,15.5625,1.0,,23.86,0.0,15.69,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:28:06+00:00,2025-10-17 07:28:06,,,,,,,,,,46.9462509,7.5796876,1069.875,959.474976,15.5625,1.0,,23.86,0.0,15.69,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:28:07+00:00,2025-10-17 07:28:07,,,,,,,,,,46.9650002,7.5796876,1069.875,959.474976,15.5625,1.0,,23.86,0.0,15.69,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:28:08+00:00,2025-10-17 07:28:08,,,,,,,,,,46.9387512,7.6031251,1069.875,959.474976,15.5625,1.0,,23.86,0.0,15.69,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:28:09+00:00,2025-10-17 07:28:09,,,,,,,,,,46.9462509,7.62187481,1069.875,959.549988,15.5749998,1.0,,23.86,0.0,15.69,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:28:10+00:00,2025-10-17 07:28:10,46.0,48.0,46.0,46.0,46.0,19.964023135590008,205.0,BO_O2,"O2 규칙 적용: 7.6% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.62187481,1069.875,959.625,15.5749998,1.0,,23.86,0.0,15.69,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:28:11+00:00,2025-10-17 07:28:11,,,,,,,,,,46.9612503,7.6390624,1069.94995,959.625,15.5625,1.0,,23.86,0.0,15.69,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:28:12+00:00,2025-10-17 07:28:12,,,,,,,,,,46.9575005,7.65625,1069.94995,959.625,15.5749998,1.0,,23.86,0.0,15.69,41.8312492,,41.8312492,0.0,151.574997,0.0
2025-10-17 07:28:13+00:00,2025-10-17 07:28:13,,,,,,,,,,46.9575005,7.65625,1069.94995,959.700012,15.5625,1.0,,23.86,0.0,15.57,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:28:14+00:00,2025-10-17 07:28:14,,,,,,,,,,46.9537506,7.671875,1069.875,959.700012,15.6374998,1.0,,23.86,0.0,15.57,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:28:15+00:00,2025-10-17 07:28:15,46.0,48.0,46.0,46.0,46.0,20.181090693560385,205.0,BO_O2,"O2 규칙 적용: 7.6% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.6859374,1069.875,959.775024,15.8125,1.0,,23.86,0.0,15.57,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:28:16+00:00,2025-10-17 07:28:16,,,,,,,,,,46.9500008,7.6859374,1069.80005,959.775024,15.8249998,1.0,,23.86,0.0,15.57,41.7374992,,41.7374992,0.0,151.574997,0.0
2025-10-17 07:28:17+00:00,2025-10-17 07:28:17,,,,,,,,,,46.9612503,7.6859374,1069.80005,959.775024,15.8125,1.0,,23.86,0.0,15.57,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:28:18+00:00,2025-10-17 07:28:18,,,,,,,,,,46.9537506,7.6859374,1069.80005,959.849976,15.8249998,1.0,,23.86,0.0,15.57,41.8312492,,41.8312492,0.0,151.574997,0.0
2025-10-17 07:28:19+00:00,2025-10-17 07:28:19,,,,,,,,,,46.9387512,7.6812501,1069.72498,959.849976,15.4875002,1.0,,23.86,0.0,15.57,41.8312492,,41.8312492,0.0,151.574997,0.0
2025-10-17 07:28:20+00:00,2025-10-17 07:28:20,46.0,48.0,46.0,46.0,46.0,21.53913932337445,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9612503,7.671875,1069.72498,959.849976,15.3999996,1.0,,23.86,0.0,15.57,41.8312492,,41.8312492,0.0,151.574997,0.0
2025-10-17 07:28:21+00:00,2025-10-17 07:28:21,,,,,,,,,,46.9575005,7.671875,1069.65002,959.924988,15.3999996,1.0,,23.86,0.0,15.57,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:28:22+00:00,2025-10-17 07:28:22,,,,,,,,,,46.9537506,7.66093731,1069.57495,960.0,15.3999996,1.0,,23.86,0.0,15.57,41.6624985,,41.6624985,0.0,151.574997,0.0
2025-10-17 07:28:23+00:00,2025-10-17 07:28:23,,,,,,,,,,46.9537506,7.66093731,1069.5,960.0,15.3999996,1.0,,23.86,0.0,15.43,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:28:24+00:00,2025-10-17 07:28:24,,,,,,,,,,46.9575005,7.6500001,1069.42505,960.075012,15.3500004,1.0,,23.86,0.0,15.43,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:28:25+00:00,2025-10-17 07:28:25,46.0,48.0,46.0,46.0,46.0,19.96492395153874,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9425011,7.64375019,1069.34998,960.075012,15.2250004,1.0,,23.86,0.0,15.43,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:28:26+00:00,2025-10-17 07:28:26,,,,,,,,,,46.9462509,7.64375019,1069.19995,960.075012,15.2250004,1.0,,23.86,0.0,15.43,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:27+00:00,2025-10-17 07:28:27,,,,,,,,,,46.9575005,7.65312481,1069.05005,960.075012,15.2375002,1.0,,23.86,0.0,15.43,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:28:28+00:00,2025-10-17 07:28:28,,,,,,,,,,46.9462509,7.68281269,1068.97498,960.150024,15.2375002,1.0,,23.86,0.0,15.43,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:28:29+00:00,2025-10-17 07:28:29,,,,,,,,,,46.9575005,7.68281269,1068.82495,960.224976,15.2375002,1.0,,23.86,0.0,15.43,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:30+00:00,2025-10-17 07:28:30,46.0,48.0,46.0,46.0,46.0,17.90551328133939,205.0,BO_O2,"O2 규칙 적용: 7.6% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9575005,7.7203126,1068.82495,960.224976,15.2375002,1.0,,23.86,0.0,15.43,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:31+00:00,2025-10-17 07:28:31,,,,,,,,,,46.9312515,7.7203126,1068.82495,960.224976,15.2375002,1.0,,23.86,0.0,15.43,41.6531258,,41.6531258,0.0,151.5,0.0
2025-10-17 07:28:32+00:00,2025-10-17 07:28:32,,,,,,,,,,46.9425011,7.75468731,1068.82495,960.224976,15.2250004,1.0,,23.86,0.0,15.43,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:28:33+00:00,2025-10-17 07:28:33,,,,,,,,,,46.9537506,7.78593731,1068.90002,960.299988,15.2250004,1.0,,23.86,0.0,15.26,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:34+00:00,2025-10-17 07:28:34,,,,,,,,,,46.9537506,7.78593731,1069.05005,960.299988,15.2250004,1.0,,23.86,0.0,15.26,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:35+00:00,2025-10-17 07:28:35,46.0,48.0,46.0,46.0,46.0,18.59556711054826,205.0,BO_O2,"O2 규칙 적용: 7.8% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.78593731,1069.05005,960.299988,15.2250004,1.0,,23.86,0.0,15.26,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:36+00:00,2025-10-17 07:28:36,,,,,,,,,,46.9500008,7.86250019,1069.19995,960.299988,15.2375002,1.0,,23.86,0.0,15.26,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:28:37+00:00,2025-10-17 07:28:37,,,,,,,,,,46.9537506,7.86250019,1069.34998,960.375,15.2375002,1.0,,23.86,0.0,15.26,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:38+00:00,2025-10-17 07:28:38,,,,,,,,,,46.9425011,7.90937519,1069.34998,960.450012,15.2375002,1.0,,23.86,0.0,15.26,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:39+00:00,2025-10-17 07:28:39,,,,,,,,,,46.9537506,7.90937519,1069.34998,960.375,15.0375004,1.0,,23.86,0.0,15.26,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:40+00:00,2025-10-17 07:28:40,46.0,48.0,46.0,46.0,46.0,19.292515527759676,205.0,BO_O2,"O2 규칙 적용: 7.9% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.9625001,1069.34998,960.450012,14.9875002,1.0,,23.86,0.0,15.26,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:28:41+00:00,2025-10-17 07:28:41,,,,,,,,,,46.9500008,8.01093769,1069.34998,960.450012,14.9750004,1.0,,23.86,0.0,15.26,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:42+00:00,2025-10-17 07:28:42,,,,,,,,,,43.5,8.01093769,1069.34998,960.450012,14.9750004,1.0,,23.86,0.0,15.26,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:28:43+00:00,2025-10-17 07:28:43,,,,,,,,,,42.8587494,8.04531288,1069.42505,960.525024,14.9875002,1.0,,23.86,0.0,15.0,41.6531258,,41.6531258,0.0,151.5,0.0
2025-10-17 07:28:44+00:00,2025-10-17 07:28:44,,,,,,,,,,42.8512497,8.06562519,1069.42505,960.525024,14.9624996,1.0,,23.86,0.0,15.0,41.4937515,,41.4937515,0.0,153.225006,0.0
2025-10-17 07:28:45+00:00,2025-10-17 07:28:45,44.0,48.0,44.0,44.0,44.0,18.67965498378718,206.0,BO_O2,"O2 규칙 적용: 8.0% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,8.06562519,1069.42505,960.599976,14.8999996,1.0,,23.86,0.0,15.0,40.4437485,,40.4437485,0.0,153.300003,0.0
2025-10-17 07:28:46+00:00,2025-10-17 07:28:46,,,,,,,,,,42.8400002,8.05781269,1069.42505,960.525024,14.8999996,1.0,,23.86,0.0,15.0,38.8312492,,38.8312492,0.0,154.5,0.0
2025-10-17 07:28:47+00:00,2025-10-17 07:28:47,,,,,,,,,,42.8400002,8.05781269,1069.5,960.525024,14.8999996,1.0,,23.86,0.0,15.0,37.3499985,,37.3499985,0.0,154.725006,0.0
2025-10-17 07:28:48+00:00,2025-10-17 07:28:48,,,,,,,,,,42.8325005,8.01718712,1069.5,960.599976,14.8999996,1.0,,23.86,0.0,15.0,36.328125,,36.328125,0.0,156.149994,0.0
2025-10-17 07:28:49+00:00,2025-10-17 07:28:49,,,,,,,,,,42.84375,7.9609375,1069.5,960.599976,15.0375004,1.0,,23.86,0.0,15.0,35.6156235,,35.6156235,0.0,156.225006,0.0
2025-10-17 07:28:50+00:00,2025-10-17 07:28:50,44.0,48.0,44.0,44.0,44.0,17.197302821395272,206.0,BO_O2,"O2 규칙 적용: 8.1% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8400002,7.9609375,1069.5,960.674988,15.0625,1.0,,23.86,0.0,15.0,35.109375,,35.109375,0.0,156.149994,0.0
2025-10-17 07:28:51+00:00,2025-10-17 07:28:51,,,,,,,,,,42.8362503,7.90312481,1069.42505,960.674988,15.0625,1.0,,23.86,0.0,15.0,35.015625,,35.015625,0.0,156.149994,0.0
2025-10-17 07:28:52+00:00,2025-10-17 07:28:52,,,,,,,,,,42.8325005,7.8531251,1069.42505,960.674988,15.0625,1.0,,23.86,0.0,15.0,34.8093758,,34.8093758,0.0,156.149994,0.0
2025-10-17 07:28:53+00:00,2025-10-17 07:28:53,,,,,,,,,,42.8362503,7.8531251,1069.42505,960.674988,15.0625,1.0,,23.86,0.0,15.05,34.7437515,,34.7437515,0.0,156.225006,0.0
2025-10-17 07:28:54+00:00,2025-10-17 07:28:54,,,,,,,,,,42.8362503,7.8125,1069.42505,960.674988,15.0874996,1.0,,23.86,0.0,15.05,34.734375,,34.734375,0.0,156.225006,0.0
2025-10-17 07:28:55+00:00,2025-10-17 07:28:55,46.0,48.0,46.0,46.0,46.0,18.116465767145243,205.0,BO_O2,"O2 규칙 적용: 7.9% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,7.8125,1069.42505,960.75,15.1499996,1.0,,23.86,0.0,15.05,34.7437515,,34.7437515,0.0,156.225006,0.0
2025-10-17 07:28:56+00:00,2025-10-17 07:28:56,,,,,,,,,,42.8325005,7.7828126,1069.42505,960.75,15.1499996,1.0,,23.86,0.0,15.05,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:28:57+00:00,2025-10-17 07:28:57,,,,,,,,,,42.8287506,7.76249981,1069.5,960.75,15.1499996,1.0,,23.86,0.0,15.05,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:28:58+00:00,2025-10-17 07:28:58,,,,,,,,,,42.8400002,7.76249981,1069.57495,960.75,15.1499996,1.0,,23.86,0.0,15.05,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:28:59+00:00,2025-10-17 07:28:59,,,,,,,,,,42.8362503,7.7437501,1069.72498,960.75,15.0124998,1.0,,23.86,0.0,15.05,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:29:00+00:00,2025-10-17 07:29:00,46.0,48.0,46.0,46.0,46.0,18.74419923197718,205.0,BO_O2,"O2 규칙 적용: 7.8% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,7.7281251,1069.80005,960.75,14.9750004,1.0,,23.86,0.0,15.05,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:29:01+00:00,2025-10-17 07:29:01,,,,,,,,,,42.84375,7.7281251,1069.94995,960.75,14.9750004,1.0,,23.86,0.0,15.05,34.734375,,34.734375,0.0,156.149994,0.0
2025-10-17 07:29:02+00:00,2025-10-17 07:29:02,,,,,,,,,,42.8325005,7.71406269,1070.09998,960.75,14.9750004,1.0,,23.86,0.0,15.05,34.734375,,34.734375,0.0,156.225006,0.0
2025-10-17 07:29:03+00:00,2025-10-17 07:29:03,,,,,,,,,,42.84375,7.71406269,1070.25,960.75,14.9750004,1.0,,23.86,0.0,15.0,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:29:04+00:00,2025-10-17 07:29:04,,,,,,,,,,42.8325005,7.7125001,1070.25,960.75,14.9750004,1.0,,23.86,0.0,15.0,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:29:05+00:00,2025-10-17 07:29:05,46.0,48.0,46.0,46.0,46.0,18.256962980219807,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.84375,7.7249999,1070.40002,960.674988,14.9750004,1.0,,23.86,0.0,15.0,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:29:06+00:00,2025-10-17 07:29:06,,,,,,,,,,42.8325005,7.7249999,1070.47498,960.674988,14.9750004,1.0,,23.86,0.0,15.0,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:29:07+00:00,2025-10-17 07:29:07,,,,,,,,,,43.1025009,7.74531269,1070.625,960.674988,14.9875002,1.0,,23.86,0.0,15.0,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:29:08+00:00,2025-10-17 07:29:08,,,,,,,,,,46.8937492,7.765625,1070.77502,960.674988,14.9750004,1.0,,23.86,0.0,15.0,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:29:09+00:00,2025-10-17 07:29:09,,,,,,,,,,46.9350014,7.765625,1070.92505,960.674988,14.7124996,1.0,,23.86,0.0,15.0,34.8093758,,34.8093758,0.0,156.149994,0.0
2025-10-17 07:29:10+00:00,2025-10-17 07:29:10,46.0,48.0,46.0,46.0,46.0,16.89675643362534,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9387512,7.77812481,1071.0,960.599976,14.6499996,1.0,,23.86,0.0,15.0,35.4000015,,35.4000015,0.0,156.225006,0.0
2025-10-17 07:29:11+00:00,2025-10-17 07:29:11,,,,,,,,,,46.9500008,7.77812481,1071.15002,960.599976,14.6499996,1.0,,23.86,0.0,15.0,37.0687485,,37.0687485,0.0,156.149994,0.0
2025-10-17 07:29:12+00:00,2025-10-17 07:29:12,,,,,,,,,,46.9500008,7.7828126,1071.22498,960.599976,14.6499996,1.0,,23.86,0.0,15.0,38.71875,,38.71875,0.0,156.149994,0.0
2025-10-17 07:29:13+00:00,2025-10-17 07:29:13,,,,,,,,,,46.9500008,7.7796874,1071.375,960.599976,14.6499996,1.0,,23.86,0.0,14.7,39.7781258,,39.7781258,0.0,156.225006,0.0
2025-10-17 07:29:14+00:00,2025-10-17 07:29:14,,,,,,,,,,46.9500008,7.7796874,1071.44995,960.599976,14.6499996,1.0,,23.86,0.0,14.7,40.5281258,,40.5281258,0.0,154.800003,0.0
2025-10-17 07:29:15+00:00,2025-10-17 07:29:15,46.0,48.0,46.0,46.0,46.0,15.719824783959105,205.0,BO_O2,"O2 규칙 적용: 7.8% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.7750001,1071.52502,960.599976,14.6499996,1.0,,23.86,0.0,14.7,41.0906258,,41.0906258,0.0,154.725006,0.0
2025-10-17 07:29:16+00:00,2025-10-17 07:29:16,,,,,,,,,,46.9500008,7.7750001,1071.52502,960.599976,14.6499996,1.0,,23.86,0.0,14.7,41.0906258,,41.0906258,0.0,154.725006,0.0
2025-10-17 07:29:17+00:00,2025-10-17 07:29:17,,,,,,,,,,46.9537506,7.77031231,1071.59998,960.525024,14.6499996,1.0,,23.86,0.0,14.7,41.2312508,,41.2312508,0.0,154.725006,0.0
2025-10-17 07:29:18+00:00,2025-10-17 07:29:18,,,,,,,,,,42.8325005,7.7671876,1071.59998,960.450012,14.6374998,1.0,,23.86,0.0,14.7,41.5031242,,41.5031242,0.0,154.725006,0.0
2025-10-17 07:29:19+00:00,2025-10-17 07:29:19,,,,,,,,,,42.8474998,7.75312519,1071.67505,960.450012,14.6499996,1.0,,23.86,0.0,14.7,41.0906258,,41.0906258,0.0,154.800003,0.0
2025-10-17 07:29:20+00:00,2025-10-17 07:29:20,46.0,48.0,46.0,46.0,46.0,16.09828284765494,205.0,BO_O2,"O2 규칙 적용: 7.8% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8325005,7.75312519,1071.67505,960.450012,14.6499996,1.0,,23.86,0.0,14.7,40.3499985,,40.3499985,0.0,154.725006,0.0
2025-10-17 07:29:21+00:00,2025-10-17 07:29:21,,,,,,,,,,42.8512497,7.7328124,1071.59998,960.375,14.6499996,1.0,,23.86,0.0,14.7,38.9625015,,38.9625015,0.0,154.725006,0.0
2025-10-17 07:29:22+00:00,2025-10-17 07:29:22,,,,,,,,,,42.8325005,7.7328124,1071.59998,960.375,14.6499996,1.0,,23.86,0.0,14.7,37.4343758,,37.4343758,0.0,156.225006,0.0
2025-10-17 07:29:23+00:00,2025-10-17 07:29:23,,,,,,,,,,42.8287506,7.7109375,1071.44995,960.299988,14.6499996,1.0,,23.86,0.0,14.68,36.3562508,,36.3562508,0.0,156.225006,0.0
2025-10-17 07:29:24+00:00,2025-10-17 07:29:24,,,,,,,,,,42.8400002,7.6859374,1071.44995,960.299988,14.625,1.0,,23.86,0.0,14.68,35.7281265,,35.7281265,0.0,156.225006,0.0
2025-10-17 07:29:25+00:00,2025-10-17 07:29:25,46.0,48.0,46.0,46.0,46.0,15.991630607360023,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8400002,7.6859374,1071.30005,960.299988,14.5625,1.0,,23.86,0.0,14.68,35.1187515,,35.1187515,0.0,156.149994,0.0
2025-10-17 07:29:26+00:00,2025-10-17 07:29:26,,,,,,,,,,42.8400002,7.66874981,1071.30005,960.299988,14.5625,1.0,,23.86,0.0,14.68,34.9781265,,34.9781265,0.0,156.225006,0.0
2025-10-17 07:29:27+00:00,2025-10-17 07:29:27,,,,,,,,,,42.8400002,7.66874981,1071.30005,960.299988,14.5625,1.0,,23.86,0.0,14.68,34.9781265,,34.9781265,0.0,156.225006,0.0
2025-10-17 07:29:28+00:00,2025-10-17 07:29:28,,,,,,,,,,46.9275017,7.66718769,1071.07495,960.224976,14.5625,1.0,,23.86,0.0,14.68,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:29:29+00:00,2025-10-17 07:29:29,,,,,,,,,,46.9275017,7.66718769,1071.07495,960.224976,14.5625,1.0,,23.86,0.0,14.68,34.7437515,40.5068037572988,34.7437515,0.0,156.149994,0.0
2025-10-17 07:29:30+00:00,2025-10-17 07:29:30,46.0,48.0,46.0,46.0,46.0,16.335653895678146,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9387512,7.68437481,1070.92505,960.150024,14.4875002,1.0,,23.86,0.0,14.68,35.109375,,35.109375,0.0,156.149994,0.0
2025-10-17 07:29:31+00:00,2025-10-17 07:29:31,,,,,,,,,,46.9537506,7.7171874,1070.625,960.150024,14.4750004,1.0,,23.86,0.0,14.68,37.6218758,,37.6218758,0.0,155.175003,0.0
2025-10-17 07:29:32+00:00,2025-10-17 07:29:32,,,,,,,,,,46.9537506,7.7171874,1070.625,960.150024,14.4750004,1.0,,23.86,0.0,14.68,37.6218758,,37.6218758,0.0,155.175003,0.0
2025-10-17 07:29:33+00:00,2025-10-17 07:29:33,,,,,,,,,,46.9462509,7.76093769,1070.40002,960.075012,14.4875002,1.0,,26.97,0.0,14.5,40.078125,,40.078125,0.0,154.725006,0.0
2025-10-17 07:29:34+00:00,2025-10-17 07:29:34,,,,,,,,,,46.9537506,7.8109374,1070.17505,960.0,14.5249996,1.0,,26.97,0.0,14.5,40.6031265,,40.6031265,0.0,153.300003,0.0
2025-10-17 07:29:35+00:00,2025-10-17 07:29:35,46.0,48.0,46.0,46.0,46.0,15.543167907728366,205.0,BO_O2,"O2 규칙 적용: 7.7% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.8671875,1069.94995,960.0,14.6499996,1.0,,26.97,0.0,14.5,41.0906258,,41.0906258,0.0,153.300003,0.0
2025-10-17 07:29:36+00:00,2025-10-17 07:29:36,,,,,,,,,,46.9537506,7.8671875,1069.94995,960.0,14.6499996,1.0,,26.97,0.0,14.5,41.0906258,,41.0906258,0.0,153.300003,0.0
2025-10-17 07:29:37+00:00,2025-10-17 07:29:37,,,,,,,,,,46.9462509,7.8671875,1069.80005,959.849976,14.6499996,1.0,,26.97,0.0,14.5,41.2125015,,41.2125015,0.0,153.225006,0.0
2025-10-17 07:29:38+00:00,2025-10-17 07:29:38,,,,,,,,,,46.9500008,7.921875,1069.42505,959.849976,14.6499996,1.0,,26.97,0.0,14.5,41.6343765,,41.6343765,0.0,153.300003,0.0
2025-10-17 07:29:39+00:00,2025-10-17 07:29:39,,,,,,,,,,46.9500008,7.9859376,1069.19995,959.775024,14.5124998,1.0,,26.97,0.0,14.5,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:29:40+00:00,2025-10-17 07:29:40,46.0,48.0,46.0,46.0,46.0,16.64609757391216,205.0,BO_O2,"O2 규칙 적용: 7.9% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,8.06718731,1069.05005,959.775024,14.4750004,1.0,,26.97,0.0,14.5,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:29:41+00:00,2025-10-17 07:29:41,,,,,,,,,,46.8187485,8.06718731,1068.75,959.625,14.4750004,1.0,,26.97,0.0,14.5,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:29:42+00:00,2025-10-17 07:29:42,,,,,,,,,,46.8187485,8.06718731,1068.75,959.625,14.4750004,1.0,,26.97,0.0,14.5,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:29:43+00:00,2025-10-17 07:29:43,,,,,,,,,,42.8474998,8.22968769,1068.30005,959.625,14.4750004,1.0,,26.97,0.0,14.48,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:29:44+00:00,2025-10-17 07:29:44,,,,,,,,,,42.8400002,8.22968769,1068.07495,959.474976,14.4750004,1.0,,26.97,0.0,14.48,41.0343742,,41.0343742,0.0,153.300003,0.0
2025-10-17 07:29:45+00:00,2025-10-17 07:29:45,44.0,44.0,44.0,44.0,44.0,16.46889979150726,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8549995,8.30781269,1067.69995,959.474976,14.4750004,1.0,,26.97,0.0,14.48,40.1062508,43.20680375729881,40.1062508,0.0,153.675003,0.0
2025-10-17 07:29:46+00:00,2025-10-17 07:29:46,,,,,,,,,,42.8549995,8.30781269,1067.69995,959.474976,14.4750004,1.0,,26.97,0.0,14.48,40.1062508,,40.1062508,0.0,153.675003,0.0
2025-10-17 07:29:47+00:00,2025-10-17 07:29:47,,,,,,,,,,42.8474998,8.30781269,1067.32495,959.400024,14.4750004,1.0,,26.97,0.0,14.48,38.765625,,38.765625,0.0,154.800003,0.0
2025-10-17 07:29:48+00:00,2025-10-17 07:29:48,,,,,,,,,,42.8362503,8.390625,1067.09998,959.325012,14.4750004,1.0,,26.97,0.0,14.48,37.3499985,,37.3499985,0.0,155.774994,0.0
2025-10-17 07:29:49+00:00,2025-10-17 07:29:49,,,,,,,,,,42.8250008,8.47968769,1066.80005,959.325012,14.4750004,1.0,,26.97,0.0,14.48,36.2531242,,36.2531242,0.0,156.225006,0.0
2025-10-17 07:29:50+00:00,2025-10-17 07:29:50,43.0,43.0,43.0,43.0,43.0,15.93395055965874,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8325005,8.47968769,1066.34998,959.25,14.4750004,1.0,,26.97,0.0,14.48,35.5687485,,35.5687485,0.0,156.149994,0.0
2025-10-17 07:29:51+00:00,2025-10-17 07:29:51,,,,,,,,,,42.8400002,8.5703125,1065.97498,959.25,14.4750004,1.0,,26.97,0.0,14.48,35.109375,,35.109375,0.0,156.225006,0.0
2025-10-17 07:29:52+00:00,2025-10-17 07:29:52,,,,,,,,,,42.84375,8.65312481,1065.44995,959.174988,14.4750004,1.0,,26.97,0.0,14.48,34.9312515,,34.9312515,0.0,156.225006,0.0
2025-10-17 07:29:53+00:00,2025-10-17 07:29:53,,,,,,,,,,43.7287483,8.65312481,1065.07495,959.099976,14.4750004,1.0,,26.97,0.0,14.54,34.7625008,,34.7625008,0.0,156.149994,0.0
2025-10-17 07:29:54+00:00,2025-10-17 07:29:54,,,,,,,,,,43.8637505,8.72031212,1064.55005,959.025024,14.4750004,1.0,,26.97,0.0,14.54,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:29:55+00:00,2025-10-17 07:29:55,43.0,43.0,43.0,43.0,43.0,15.018829434510536,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8562508,8.72031212,1063.94995,958.950012,14.5625,1.0,,26.97,0.0,14.54,34.8375015,,34.8375015,0.0,156.149994,0.0
2025-10-17 07:29:56+00:00,2025-10-17 07:29:56,,,,,,,,,,43.8412514,8.78593731,1063.57495,958.875,14.7250004,1.0,,26.97,0.0,14.54,35.0906258,,35.0906258,0.0,156.225006,0.0
2025-10-17 07:29:57+00:00,2025-10-17 07:29:57,,,,,,,,,,43.875,8.85781288,1062.97498,958.799988,14.7250004,1.0,,26.97,0.0,14.54,35.2593765,,35.2593765,0.0,156.225006,0.0
2025-10-17 07:29:58+00:00,2025-10-17 07:29:58,,,,,,,,,,43.8862495,8.85781288,1062.52502,958.724976,14.7250004,1.0,,26.97,0.0,14.54,35.8499985,,35.8499985,0.0,156.149994,0.0
2025-10-17 07:29:59+00:00,2025-10-17 07:29:59,,,,,,,,,,43.8525009,8.93906212,1062.15002,958.650024,14.7250004,1.0,,26.97,0.0,14.54,35.8875008,39.60680375729881,35.8875008,0.0,156.149994,0.0
2025-10-17 07:30:00+00:00,2025-10-17 07:30:00,43.0,43.0,43.0,43.0,43.0,16.531721047996072,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8525009,9.03593731,1061.47498,958.575012,14.9250002,1.0,,26.97,0.0,14.54,36.1875,,36.1875,0.0,156.225006,0.0
2025-10-17 07:30:01+00:00,2025-10-17 07:30:01,,,,,,,,,,43.8899994,9.03593731,1061.02502,958.5,14.9750004,1.0,,26.97,0.0,14.54,36.3562508,,36.3562508,0.0,156.225006,0.0
2025-10-17 07:30:02+00:00,2025-10-17 07:30:02,,,,,,,,,,43.8450012,9.14687538,1060.34998,958.424988,14.9750004,1.0,,26.97,0.0,14.54,36.4312515,,36.4312515,0.0,156.149994,0.0
2025-10-17 07:30:03+00:00,2025-10-17 07:30:03,,,,,,,,,,43.8487511,9.14687538,1059.67505,958.349976,14.9750004,1.0,,26.97,0.0,15.0,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:30:04+00:00,2025-10-17 07:30:04,,,,,,,,,,43.8562508,9.26718712,1059.22498,958.200012,14.9750004,1.0,,26.97,0.0,15.0,36.5906258,,36.5906258,0.0,156.225006,0.0
2025-10-17 07:30:05+00:00,2025-10-17 07:30:05,42.0,42.0,42.0,42.0,42.0,17.297142884980467,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8487511,9.39218712,1058.77502,958.125,15.0124998,1.0,,26.97,0.0,15.0,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:30:06+00:00,2025-10-17 07:30:06,,,,,,,,,,43.8450012,9.39218712,1058.02502,958.049988,15.0625,1.0,,26.97,0.0,15.0,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:30:07+00:00,2025-10-17 07:30:07,,,,,,,,,,43.8487511,9.52031231,1057.34998,957.900024,15.0625,1.0,,26.97,0.0,15.0,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:30:08+00:00,2025-10-17 07:30:08,,,,,,,,,,42.8512497,9.64375019,1056.82495,957.75,15.0625,1.0,,26.97,0.0,15.0,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:30:09+00:00,2025-10-17 07:30:09,,,,,,,,,,42.8362503,9.64375019,1056.07495,957.674988,15.0625,1.0,,26.97,0.0,15.0,36.4781265,,36.4781265,0.0,156.225006,0.0
2025-10-17 07:30:10+00:00,2025-10-17 07:30:10,39.0,39.0,39.0,39.0,39.0,17.24980391440894,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8362503,9.76093769,1055.625,957.599976,15.0625,1.0,,26.97,0.0,15.0,36.2437515,,36.2437515,0.0,156.149994,0.0
2025-10-17 07:30:11+00:00,2025-10-17 07:30:11,,,,,,,,,,42.84375,9.76093769,1055.17505,957.525024,15.0625,1.0,,26.97,0.0,15.0,35.8875008,,35.8875008,0.0,156.149994,0.0
2025-10-17 07:30:12+00:00,2025-10-17 07:30:12,,,,,,,,,,41.1074982,9.86250019,1054.5,957.375,15.0625,1.0,,26.97,0.0,15.0,35.6437492,,35.6437492,0.0,156.225006,0.0
2025-10-17 07:30:13+00:00,2025-10-17 07:30:13,,,,,,,,,,39.7312508,9.95156288,1054.05005,957.299988,15.0625,1.0,,26.97,0.0,15.05,35.1281242,,35.1281242,0.0,156.225006,0.0
2025-10-17 07:30:14+00:00,2025-10-17 07:30:14,,,,,,,,,,39.6974983,9.95156288,1053.44995,957.150024,15.0625,1.0,,26.97,0.0,15.05,34.7718735,,34.7718735,0.0,156.225006,0.0
