time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:30:15+00:00,2025-10-17 07:30:15,39.0,38.0,39.0,39.0,39.0,16.42774401550361,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.7012482,10.0296879,1052.77502,957.0,15.1499996,1.0,,26.97,0.0,15.05,34.3031235,,34.3031235,0.0,156.225006,0.0
2025-10-17 07:30:16+00:00,2025-10-17 07:30:16,,,,,,,,,,39.7012482,10.1015625,1052.40002,956.924988,15.3125,1.0,,26.97,0.0,15.05,33.5999985,,33.5999985,0.0,156.225006,0.0
2025-10-17 07:30:17+00:00,2025-10-17 07:30:17,,,,,,,,,,39.7050018,10.1015625,1051.80005,956.700012,15.3125,1.0,,26.97,0.0,15.05,32.3062515,,32.3062515,0.0,156.225006,0.0
2025-10-17 07:30:18+00:00,2025-10-17 07:30:18,,,,,,,,,,39.6937485,10.1625004,1051.34998,956.625,15.3125,1.0,,26.97,0.0,15.05,31.2937508,,31.2937508,0.0,156.149994,0.0
2025-10-17 07:30:19+00:00,2025-10-17 07:30:19,,,,,,,,,,39.6937485,10.1625004,1050.75,956.474976,15.3125,1.0,,26.97,0.0,15.05,30.4781246,,30.4781246,0.0,156.149994,0.0
2025-10-17 07:30:20+00:00,2025-10-17 07:30:20,38.0,38.0,38.0,38.0,38.0,16.41611511571217,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7087517,10.2078123,1050.375,956.400024,15.3874998,1.0,,26.97,0.0,15.05,29.8968754,,29.8968754,0.0,157.574997,0.0
2025-10-17 07:30:21+00:00,2025-10-17 07:30:21,,,,,,,,,,39.6974983,10.2453127,1050.0,956.325012,15.3999996,1.0,,26.97,0.0,15.05,29.7000008,,29.7000008,0.0,156.675003,0.0
2025-10-17 07:30:22+00:00,2025-10-17 07:30:22,,,,,,,,,,39.0412483,10.2453127,1049.47498,956.174988,15.3999996,1.0,,26.97,0.0,15.05,29.3812504,,29.3812504,0.0,156.225006,0.0
2025-10-17 07:30:23+00:00,2025-10-17 07:30:23,,,,,,,,,,38.6324997,10.2796879,1049.02502,956.025024,15.3999996,1.0,,26.97,0.0,15.4,29.2687492,,29.2687492,0.0,156.225006,0.0
2025-10-17 07:30:24+00:00,2025-10-17 07:30:24,,,,,,,,,,38.5950012,10.3140621,1048.65002,955.950012,15.3999996,1.0,,26.97,0.0,15.4,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:30:25+00:00,2025-10-17 07:30:25,39.0,39.0,39.0,39.0,39.0,16.075744407829987,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6025009,10.3140621,1048.42505,955.724976,15.4624996,1.0,,26.97,0.0,15.4,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:30:26+00:00,2025-10-17 07:30:26,,,,,,,,,,38.5950012,10.3374996,1047.90002,955.650024,15.5625,1.0,,26.97,0.0,15.4,28.9968758,,28.9968758,0.0,157.649994,0.0
2025-10-17 07:30:27+00:00,2025-10-17 07:30:27,,,,,,,,,,38.5987511,10.3374996,1047.52502,955.5,15.5749998,1.0,,26.97,0.0,15.4,28.3968754,,28.3968754,0.0,157.574997,0.0
2025-10-17 07:30:28+00:00,2025-10-17 07:30:28,,,,,,,,,,38.625,10.3421879,1047.30005,955.349976,15.5625,1.0,,26.97,0.0,15.4,28.0031242,,28.0031242,0.0,157.649994,0.0
2025-10-17 07:30:29+00:00,2025-10-17 07:30:29,,,,,,,,,,38.5950012,10.3312502,1047.0,955.200012,15.5625,1.0,,26.97,0.0,15.4,27.6468754,39.60680375729881,27.6468754,0.0,157.649994,0.0
2025-10-17 07:30:30+00:00,2025-10-17 07:30:30,39.0,39.0,39.0,39.0,39.0,16.44009207164694,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6175003,10.3312502,1046.77502,955.125,15.6999998,1.0,,26.97,0.0,15.4,27.65625,,27.65625,0.0,157.649994,0.0
2025-10-17 07:30:31+00:00,2025-10-17 07:30:31,,,,,,,,,,38.6025009,10.3125,1046.47498,955.049988,15.7375002,1.0,,26.97,0.0,15.4,27.46875,,27.46875,0.0,157.574997,0.0
2025-10-17 07:30:32+00:00,2025-10-17 07:30:32,,,,,,,,,,38.6175003,10.2828121,1046.25,954.900024,15.7375002,1.0,,26.97,0.0,15.4,27.46875,,27.46875,0.0,157.649994,0.0
2025-10-17 07:30:33+00:00,2025-10-17 07:30:33,,,,,,,,,,38.6025009,10.2828121,1045.94995,954.75,15.7375002,1.0,,26.97,0.0,15.79,27.2999992,,27.2999992,0.0,157.649994,0.0
2025-10-17 07:30:34+00:00,2025-10-17 07:30:34,,,,,,,,,,38.5950012,10.2453127,1045.65002,954.599976,15.7375002,1.0,,26.97,0.0,15.79,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:30:35+00:00,2025-10-17 07:30:35,39.0,39.0,39.0,39.0,39.0,16.130977452040124,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6175003,10.2453127,1045.34998,954.450012,15.8125,1.0,,26.97,0.0,15.79,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:30:36+00:00,2025-10-17 07:30:36,,,,,,,,,,38.5950012,10.1875,1045.125,954.375,15.8125,1.0,,26.97,0.0,15.79,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:30:37+00:00,2025-10-17 07:30:37,,,,,,,,,,38.6175003,10.1078129,1044.75,954.224976,15.8125,1.0,,26.97,0.0,15.79,27.28125,,27.28125,0.0,157.649994,0.0
2025-10-17 07:30:38+00:00,2025-10-17 07:30:38,,,,,,,,,,38.5837517,10.1078129,1044.44995,954.150024,15.8125,1.0,,26.97,0.0,15.79,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:30:39+00:00,2025-10-17 07:30:39,,,,,,,,,,38.6287498,10.0062504,1044.07495,954.0,15.8125,1.0,,26.97,0.0,15.79,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:30:40+00:00,2025-10-17 07:30:40,39.0,39.0,39.0,39.0,39.0,16.027034363793938,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.5912514,9.87968731,1043.77502,953.924988,15.8125,1.0,,26.97,0.0,15.79,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:30:41+00:00,2025-10-17 07:30:41,,,,,,,,,,38.6025009,9.87968731,1043.40002,953.775024,15.8125,1.0,,26.97,0.0,15.79,27.28125,,27.28125,0.0,157.649994,0.0
2025-10-17 07:30:42+00:00,2025-10-17 07:30:42,,,,,,,,,,38.5987511,9.7421875,1043.09998,953.625,15.8125,1.0,,26.97,0.0,15.79,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:30:43+00:00,2025-10-17 07:30:43,,,,,,,,,,38.6362495,9.7421875,1042.65002,953.549988,15.8125,1.0,,26.97,0.0,15.87,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:30:44+00:00,2025-10-17 07:30:44,,,,,,,,,,38.5987511,9.60468769,1042.42505,953.400024,15.8249998,1.0,,26.97,0.0,15.87,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:30:45+00:00,2025-10-17 07:30:45,39.0,39.0,39.0,39.0,39.0,16.013734731537852,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.5912514,9.47500038,1042.125,953.25,15.8374996,1.0,,26.97,0.0,15.87,27.28125,,27.28125,0.0,157.574997,0.0
2025-10-17 07:30:46+00:00,2025-10-17 07:30:46,,,,,,,,,,38.5912514,9.47500038,1041.90002,953.174988,15.8999996,1.0,,26.97,0.0,15.87,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:30:47+00:00,2025-10-17 07:30:47,,,,,,,,,,38.8199997,9.37031269,1041.44995,953.025024,15.8999996,1.0,,26.97,0.0,15.87,27.2906246,,27.2906246,0.0,157.574997,0.0
2025-10-17 07:30:48+00:00,2025-10-17 07:30:48,,,,,,,,,,39.6937485,9.30156231,1041.22498,952.875,15.8999996,1.0,,26.97,0.0,15.87,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:30:49+00:00,2025-10-17 07:30:49,,,,,,,,,,39.6937485,9.30156231,1040.77502,952.724976,15.8999996,1.0,,26.97,0.0,15.87,27.28125,,27.28125,0.0,157.649994,0.0
2025-10-17 07:30:50+00:00,2025-10-17 07:30:50,,,,,,,,,,39.6899986,9.265625,1040.47498,952.650024,15.7624998,1.0,,26.97,0.0,15.87,27.2906246,,27.2906246,0.0,157.649994,0.0
2025-10-17 07:30:51+00:00,2025-10-17 07:30:51,,,,,,,,,,39.6974983,9.265625,1040.09998,952.5,15.7375002,1.0,,26.97,0.0,15.87,27.5718746,,27.5718746,0.0,157.649994,0.0
2025-10-17 07:30:52+00:00,2025-10-17 07:30:52,,,,,,,,,,39.6899986,9.25468731,1039.875,952.349976,15.7375002,1.0,,26.97,0.0,15.87,27.8999996,,27.8999996,0.0,157.574997,0.0
2025-10-17 07:30:53+00:00,2025-10-17 07:30:53,,,,,,,,,,39.6974983,9.26093769,1039.57495,952.200012,15.7375002,1.0,,26.97,0.0,15.77,28.3781242,,28.3781242,0.0,157.649994,0.0
2025-10-17 07:30:54+00:00,2025-10-17 07:30:54,,,,,,,,,,39.7012482,9.26093769,1039.34998,952.125,15.7375002,1.0,,26.97,0.0,15.77,28.5750008,,28.5750008,0.0,157.649994,0.0
2025-10-17 07:30:55+00:00,2025-10-17 07:30:55,39.0,39.0,39.0,39.0,39.0,14.75076045696344,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6937485,9.27968788,1039.05005,951.974976,15.4875002,1.0,,26.97,0.0,15.77,28.9593754,,28.9593754,0.0,157.574997,0.0
2025-10-17 07:30:56+00:00,2025-10-17 07:30:56,,,,,,,,,,39.6899986,9.30000019,1038.90002,951.900024,15.4875002,1.0,,26.97,0.0,15.77,29.15625,,29.15625,0.0,157.574997,0.0
2025-10-17 07:30:57+00:00,2025-10-17 07:30:57,,,,,,,,,,39.6899986,9.30000019,1038.59998,951.674988,15.4875002,1.0,,26.97,0.0,15.77,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:30:58+00:00,2025-10-17 07:30:58,,,,,,,,,,39.7012482,9.32187462,1038.44995,951.599976,15.4875002,1.0,,26.97,0.0,15.77,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:30:59+00:00,2025-10-17 07:30:59,,,,,,,,,,39.6824989,9.32187462,1038.22498,951.375,15.4875002,1.0,,26.97,0.0,15.77,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:31:00+00:00,2025-10-17 07:31:00,39.0,38.0,39.0,39.0,39.0,14.235012366851977,207.0,BO_O2,"O2 규칙 적용: 9.3% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.7050018,9.33906269,1038.07495,951.299988,15.3374996,1.0,,26.97,0.0,15.77,29.1656246,,29.1656246,0.0,159.074997,0.0
2025-10-17 07:31:01+00:00,2025-10-17 07:31:01,,,,,,,,,,39.6937485,9.3515625,1037.84998,951.150024,15.3125,1.0,,26.97,0.0,15.77,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:31:02+00:00,2025-10-17 07:31:02,,,,,,,,,,39.6937485,9.3515625,1037.77502,951.0,15.3249998,1.0,,26.97,0.0,15.77,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:31:03+00:00,2025-10-17 07:31:03,,,,,,,,,,39.7050018,9.35781288,1037.55005,950.849976,15.3125,1.0,,26.97,0.0,15.35,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:04+00:00,2025-10-17 07:31:04,,,,,,,,,,39.7087517,9.3515625,1037.47498,950.700012,15.3125,1.0,,26.97,0.0,15.35,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:05+00:00,2025-10-17 07:31:05,39.0,38.0,39.0,39.0,39.0,13.05110540408616,207.0,BO_O2,"O2 규칙 적용: 9.4% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.6899986,9.3515625,1037.25,950.625,15.3125,1.0,,26.97,0.0,15.35,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:31:06+00:00,2025-10-17 07:31:06,,,,,,,,,,39.6937485,9.33437538,1037.09998,950.474976,15.3125,1.0,,26.97,0.0,15.35,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:31:07+00:00,2025-10-17 07:31:07,,,,,,,,,,39.6974983,9.33437538,1036.94995,950.325012,15.3249998,1.0,,26.97,0.0,15.35,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:08+00:00,2025-10-17 07:31:08,,,,,,,,,,39.7012482,9.3046875,1036.875,950.174988,15.3125,1.0,,26.97,0.0,15.35,29.1656246,,29.1656246,0.0,159.074997,0.0
2025-10-17 07:31:09+00:00,2025-10-17 07:31:09,,,,,,,,,,39.7012482,9.265625,1036.72498,950.025024,15.3125,1.0,,26.97,0.0,15.35,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:10+00:00,2025-10-17 07:31:10,39.0,38.0,39.0,39.0,39.0,13.991339727276,207.0,BO_O2,"O2 규칙 적용: 9.3% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.6862488,9.265625,1036.65002,949.950012,15.3874998,1.0,,26.97,0.0,15.35,29.15625,,29.15625,0.0,159.225006,0.0
2025-10-17 07:31:11+00:00,2025-10-17 07:31:11,,,,,,,,,,39.6899986,9.21562481,1036.5,949.799988,15.3999996,1.0,,26.97,0.0,15.35,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:12+00:00,2025-10-17 07:31:12,,,,,,,,,,39.6899986,9.15625,1036.42505,949.650024,15.3999996,1.0,,26.97,0.0,15.35,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:13+00:00,2025-10-17 07:31:13,,,,,,,,,,39.6937485,9.15625,1036.27502,949.5,15.3999996,1.0,,26.97,0.0,15.42,29.1656246,40.5068037572988,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:14+00:00,2025-10-17 07:31:14,,,,,,,,,,39.6937485,9.09062481,1036.19995,949.349976,15.3999996,1.0,,26.97,0.0,15.42,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:31:15+00:00,2025-10-17 07:31:15,39.0,38.0,39.0,39.0,39.0,14.40920220324576,207.0,BO_O2,"O2 규칙 적용: 9.2% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.7012482,9.09062481,1036.05005,949.275024,15.3999996,1.0,,26.97,0.0,15.42,29.1656246,41.4068037572988,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:16+00:00,2025-10-17 07:31:16,,,,,,,,,,39.6974983,9.03281212,1035.97498,949.125,15.3999996,1.0,,26.97,0.0,15.42,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:17+00:00,2025-10-17 07:31:17,,,,,,,,,,39.6974983,8.98281288,1035.82495,948.900024,15.3999996,1.0,,26.97,0.0,15.42,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:18+00:00,2025-10-17 07:31:18,,,,,,,,,,39.6974983,8.98281288,1035.75,948.825012,15.3999996,1.0,,26.97,0.0,15.42,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:31:19+00:00,2025-10-17 07:31:19,,,,,,,,,,39.6974983,8.9375,1035.59998,948.674988,15.3999996,1.0,,26.97,0.0,15.42,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:20+00:00,2025-10-17 07:31:20,39.0,39.0,39.0,39.0,39.0,15.01864807047032,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6974983,8.890625,1035.52502,948.599976,15.4624996,1.0,,26.97,0.0,15.42,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:21+00:00,2025-10-17 07:31:21,,,,,,,,,,39.6899986,8.890625,1035.44995,948.375,15.4875002,1.0,,26.97,0.0,15.42,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:31:22+00:00,2025-10-17 07:31:22,,,,,,,,,,39.6937485,8.84375,1035.375,948.299988,15.4875002,1.0,,26.97,0.0,15.42,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:31:23+00:00,2025-10-17 07:31:23,,,,,,,,,,39.6937485,8.84375,1035.375,948.150024,15.4875002,1.0,,26.97,0.0,15.47,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:31:24+00:00,2025-10-17 07:31:24,,,,,,,,,,39.6937485,8.8046875,1035.30005,948.075012,15.4875002,1.0,,26.97,0.0,15.47,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:31:25+00:00,2025-10-17 07:31:25,40.0,39.0,40.0,40.0,40.0,14.815667782155671,206.0,BO_O2,"O2 규칙 적용: 8.9% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.7050018,8.7734375,1035.22498,947.924988,15.4875002,1.0,,26.97,0.0,15.47,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:31:26+00:00,2025-10-17 07:31:26,,,,,,,,,,39.6974983,8.7734375,1035.22498,947.849976,15.4875002,1.0,,26.97,0.0,15.47,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:31:27+00:00,2025-10-17 07:31:27,,,,,,,,,,40.2937508,8.75937462,1035.15002,947.625,15.4875002,1.0,,26.97,0.0,15.47,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:31:28+00:00,2025-10-17 07:31:28,,,,,,,,,,40.7512512,8.75312519,1035.15002,947.549988,15.4875002,1.0,,26.97,0.0,15.47,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:31:29+00:00,2025-10-17 07:31:29,,,,,,,,,,40.7362518,8.75312519,1035.07495,947.400024,15.4875002,1.0,,26.97,0.0,15.47,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:31:30+00:00,2025-10-17 07:31:30,44.0,45.0,44.0,44.0,44.0,14.78143721134968,206.0,BO_O2,"O2 규칙 적용: 8.8% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",40.7475014,8.74531269,1035.07495,947.325012,15.5500002,1.0,,26.97,0.0,15.47,29.3343754,,29.3343754,0.0,157.649994,0.0
2025-10-17 07:31:31+00:00,2025-10-17 07:31:31,,,,,,,,,,40.7475014,8.74531269,1035.15002,947.174988,15.5625,1.0,,26.97,0.0,15.47,29.6343746,39.60680375729881,29.6343746,0.0,157.649994,0.0
2025-10-17 07:31:32+00:00,2025-10-17 07:31:32,,,,,,,,,,40.7662506,8.73281288,1035.22498,947.025024,15.5749998,1.0,,26.97,0.0,15.47,29.9718742,,29.9718742,0.0,157.574997,0.0
2025-10-17 07:31:33+00:00,2025-10-17 07:31:33,,,,,,,,,,40.7475014,8.70781231,1035.375,946.875,15.5749998,1.0,,26.97,0.0,15.58,30.3187504,,30.3187504,0.0,156.449997,0.0
2025-10-17 07:31:34+00:00,2025-10-17 07:31:34,,,,,,,,,,40.7737503,8.70781231,1035.44995,946.875,15.5625,1.0,,26.97,0.0,15.58,30.6187496,,30.6187496,0.0,156.225006,0.0
2025-10-17 07:31:35+00:00,2025-10-17 07:31:35,44.0,45.0,44.0,44.0,44.0,15.373244664415026,206.0,BO_O2,"O2 규칙 적용: 8.7% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",40.7587509,8.66718769,1035.67505,946.650024,15.5625,1.0,,26.97,0.0,15.58,30.6281242,,30.6281242,0.0,156.149994,0.0
2025-10-17 07:31:36+00:00,2025-10-17 07:31:36,,,,,,,,,,40.7662506,8.62187481,1035.90002,946.575012,15.5625,1.0,,26.97,0.0,15.58,30.6281242,,30.6281242,0.0,156.149994,0.0
2025-10-17 07:31:37+00:00,2025-10-17 07:31:37,,,,,,,,,,40.7324982,8.62187481,1036.27502,946.5,15.5625,1.0,,26.97,0.0,15.58,30.8062496,,30.8062496,0.0,156.149994,0.0
2025-10-17 07:31:38+00:00,2025-10-17 07:31:38,,,,,,,,,,40.9199982,8.58125019,1036.57495,946.424988,15.5749998,1.0,,26.97,0.0,15.58,30.8062496,,30.8062496,0.0,156.149994,0.0
2025-10-17 07:31:39+00:00,2025-10-17 07:31:39,,,,,,,,,,44.4262505,8.58125019,1037.17505,946.200012,15.5625,1.0,,26.97,0.0,15.58,30.8156242,,30.8156242,0.0,156.225006,0.0
2025-10-17 07:31:40+00:00,2025-10-17 07:31:40,44.0,45.0,44.0,44.0,44.0,15.33794495116641,206.0,BO_O2,"O2 규칙 적용: 8.6% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8912506,8.54218769,1037.55005,946.125,15.5625,1.0,,26.97,0.0,15.58,30.9375,,30.9375,0.0,156.149994,0.0
2025-10-17 07:31:41+00:00,2025-10-17 07:31:41,,,,,,,,,,44.8987503,8.5078125,1038.15002,946.049988,15.5625,1.0,,26.97,0.0,15.58,31.3031254,,31.3031254,0.0,156.149994,0.0
2025-10-17 07:31:42+00:00,2025-10-17 07:31:42,,,,,,,,,,44.8987503,8.5078125,1038.52502,945.974976,15.5625,1.0,,26.97,0.0,15.58,32.2125015,,32.2125015,0.0,156.225006,0.0
2025-10-17 07:31:43+00:00,2025-10-17 07:31:43,,,,,,,,,,44.8912506,8.46562481,1039.19995,945.825012,15.5625,1.0,,26.97,0.0,15.62,34.0875015,39.60680375729881,34.0875015,0.0,156.225006,0.0
2025-10-17 07:31:44+00:00,2025-10-17 07:31:44,,,,,,,,,,44.8875008,8.41093731,1039.57495,945.75,15.5625,1.0,,26.97,0.0,15.62,35.625,,35.625,0.0,156.149994,0.0
2025-10-17 07:31:45+00:00,2025-10-17 07:31:45,44.0,45.0,44.0,44.0,44.0,14.980438316362042,206.0,BO_O2,"O2 규칙 적용: 8.5% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8987503,8.41093731,1040.25,945.674988,15.7375002,1.0,,26.97,0.0,15.62,36.609375,,36.609375,0.0,156.225006,0.0
2025-10-17 07:31:46+00:00,2025-10-17 07:31:46,,,,,,,,,,44.8950005,8.33281231,1040.625,945.599976,15.7250004,1.0,,26.97,0.0,15.62,37.2281265,,37.2281265,0.0,156.225006,0.0
2025-10-17 07:31:47+00:00,2025-10-17 07:31:47,,,,,,,,,,44.9025002,8.33281231,1041.375,945.450012,15.7250004,1.0,,26.97,0.0,15.62,37.3875008,,37.3875008,0.0,156.225006,0.0
2025-10-17 07:31:48+00:00,2025-10-17 07:31:48,,,,,,,,,,44.90625,8.234375,1041.90002,945.375,15.7250004,1.0,,26.97,0.0,15.62,37.734375,,37.734375,0.0,156.225006,0.0
2025-10-17 07:31:49+00:00,2025-10-17 07:31:49,,,,,,,,,,44.9025002,8.109375,1042.65002,945.299988,15.7250004,1.0,,26.97,0.0,15.62,37.9406242,,37.9406242,0.0,155.699997,0.0
2025-10-17 07:31:50+00:00,2025-10-17 07:31:50,44.0,45.0,44.0,44.0,44.0,15.601901628380759,206.0,BO_O2,"O2 규칙 적용: 8.3% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8912506,8.109375,1043.17505,945.224976,15.7250004,1.0,,26.97,0.0,15.62,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:31:51+00:00,2025-10-17 07:31:51,,,,,,,,,,44.9025002,7.9703126,1044.07495,945.075012,15.7375002,1.0,,26.97,0.0,15.62,38.1281242,,38.1281242,0.0,154.725006,0.0
2025-10-17 07:31:52+00:00,2025-10-17 07:31:52,,,,,,,,,,44.8912506,7.8218751,1044.67505,945.0,15.7375002,1.0,,26.97,0.0,15.62,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:31:53+00:00,2025-10-17 07:31:53,,,,,,,,,,44.8950005,7.8218751,1045.5,944.924988,15.7250004,1.0,,26.97,0.0,15.79,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:31:54+00:00,2025-10-17 07:31:54,,,,,,,,,,44.8950005,7.6734376,1046.02502,944.849976,15.7375002,1.0,,26.97,0.0,15.79,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:31:55+00:00,2025-10-17 07:31:55,46.0,46.0,46.0,46.0,46.0,15.395640406147214,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.90625,7.5296874,1046.84998,944.775024,15.6499996,1.0,,26.97,0.0,15.79,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:31:56+00:00,2025-10-17 07:31:56,,,,,,,,,,44.8875008,7.5296874,1047.75,944.700012,15.6499996,1.0,,26.97,0.0,15.79,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:31:57+00:00,2025-10-17 07:31:57,,,,,,,,,,46.0574989,7.38593769,1048.27502,944.625,15.6499996,1.0,,26.97,0.0,15.79,38.1187515,,38.1187515,0.0,154.800003,0.0
2025-10-17 07:31:58+00:00,2025-10-17 07:31:58,,,,,,,,,,46.9387512,7.38593769,1048.875,944.549988,15.6499996,1.0,,26.97,0.0,15.79,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:31:59+00:00,2025-10-17 07:31:59,,,,,,,,,,46.9537506,7.2437501,1049.69995,944.549988,15.6499996,1.0,,26.97,0.0,15.79,38.1187515,,38.1187515,0.0,156.149994,0.0
2025-10-17 07:32:00+00:00,2025-10-17 07:32:00,,,,,,,,,,46.9575005,7.10468769,1050.22498,944.474976,15.4375,1.0,,26.97,0.0,15.79,38.8218765,,38.8218765,0.0,156.149994,0.0
2025-10-17 07:32:01+00:00,2025-10-17 07:32:01,,,,,,,,,,46.9350014,7.10468769,1051.05005,944.400024,15.3999996,1.0,,26.97,0.0,15.79,39.609375,,39.609375,0.0,154.725006,0.0
2025-10-17 07:32:02+00:00,2025-10-17 07:32:02,,,,,,,,,,46.9500008,6.97343731,1051.5,944.400024,15.3999996,1.0,,26.97,0.0,15.79,40.3687515,,40.3687515,0.0,154.725006,0.0
2025-10-17 07:32:03+00:00,2025-10-17 07:32:03,,,,,,,,,,46.9462509,6.97343731,1052.25,944.25,15.3999996,1.0,,26.97,0.0,15.44,41.0250015,,41.0250015,0.0,154.725006,0.0
2025-10-17 07:32:04+00:00,2025-10-17 07:32:04,,,,,,,,,,46.9462509,6.8609376,1052.77502,944.25,15.3999996,1.0,,26.97,0.0,15.44,41.0999985,,41.0999985,0.0,154.725006,0.0
2025-10-17 07:32:05+00:00,2025-10-17 07:32:05,46.0,46.0,46.0,46.0,46.0,14.277020595154097,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9387512,6.7593751,1053.44995,944.099976,15.0625,1.0,,26.97,0.0,15.44,41.4093742,,41.4093742,0.0,154.725006,0.0
2025-10-17 07:32:06+00:00,2025-10-17 07:32:06,,,,,,,,,,46.9500008,6.7593751,1053.90002,944.099976,15.0625,1.0,,26.97,0.0,15.44,41.5968742,,41.5968742,0.0,154.725006,0.0
2025-10-17 07:32:07+00:00,2025-10-17 07:32:07,,,,,,,,,,46.9500008,6.6734376,1054.5,944.025024,15.0625,1.0,,26.97,0.0,15.44,41.6437492,,41.6437492,0.0,154.725006,0.0
2025-10-17 07:32:08+00:00,2025-10-17 07:32:08,,,,,,,,,,46.9500008,6.5999999,1054.875,944.025024,15.0625,1.0,,26.97,0.0,15.44,41.6437492,,41.6437492,0.0,154.725006,0.0
2025-10-17 07:32:09+00:00,2025-10-17 07:32:09,,,,,,,,,,46.9575005,6.5999999,1055.40002,943.950012,15.0625,1.0,,26.97,0.0,15.44,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:32:10+00:00,2025-10-17 07:32:10,46.0,46.0,46.0,46.0,46.0,14.31475204982464,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.54374981,1055.69995,943.875,14.1750002,1.0,,26.97,0.0,15.44,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:32:11+00:00,2025-10-17 07:32:11,,,,,,,,,,46.9500008,6.54374981,1056.22498,943.799988,14.0500002,1.0,,26.97,0.0,15.44,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:32:12+00:00,2025-10-17 07:32:12,,,,,,,,,,46.9462509,6.50468731,1056.52502,943.724976,14.0375004,1.0,,26.97,0.0,15.44,41.8312492,39.60680375729881,41.8312492,0.0,154.725006,0.0
2025-10-17 07:32:13+00:00,2025-10-17 07:32:13,,,,,,,,,,47.7337494,6.4921875,1057.125,943.724976,14.0375004,1.0,,26.97,0.0,14.11,41.8312492,40.5068037572988,41.8312492,0.0,154.725006,0.0
2025-10-17 07:32:14+00:00,2025-10-17 07:32:14,,,,,,,,,,47.9925003,6.4921875,1057.5,943.724976,14.0375004,1.0,,26.97,0.0,14.11,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:32:15+00:00,2025-10-17 07:32:15,42.21000036666667,52.0,49.0,38.0,38.0,10.248116901517136,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",48.0037498,6.5062499,1058.02502,943.575012,14.0375004,1.0,,26.97,0.0,14.11,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:32:16+00:00,2025-10-17 07:32:16,,,,,,,,,,47.9962502,6.5390625,1058.40002,943.575012,14.0375004,1.0,,26.97,0.0,14.11,42.1593742,,42.1593742,0.0,154.725006,0.0
2025-10-17 07:32:17+00:00,2025-10-17 07:32:17,,,,,,,,,,48.0,6.5390625,1058.92505,943.575012,14.0375004,1.0,,26.97,0.0,14.11,42.5999985,,42.5999985,0.0,154.725006,0.0
2025-10-17 07:32:18+00:00,2025-10-17 07:32:18,,,,,,,,,,50.0512505,6.5859375,1059.30005,943.5,14.0500002,1.0,,26.97,0.0,14.11,42.9468765,,42.9468765,0.0,154.725006,0.0
2025-10-17 07:32:19+00:00,2025-10-17 07:32:19,,,,,,,,,,50.1862488,6.640625,1059.90002,943.424988,14.0375004,1.0,,26.97,0.0,14.11,43.3312492,,43.3312492,0.0,154.800003,0.0
2025-10-17 07:32:20+00:00,2025-10-17 07:32:20,42.998125099999996,52.0,49.0,38.0,38.0,10.677442105794144,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",50.1937485,6.640625,1060.27502,943.424988,13.6625004,1.0,,26.97,0.0,14.11,43.7531242,,43.7531242,0.0,154.125,0.0
2025-10-17 07:32:21+00:00,2025-10-17 07:32:21,,,,,,,,,,50.1187515,6.69999981,1060.80005,943.424988,13.625,1.0,,26.97,0.0,14.11,44.5031242,,44.5031242,0.0,153.300003,0.0
2025-10-17 07:32:22+00:00,2025-10-17 07:32:22,,,,,,,,,,50.1487503,6.69999981,1061.32495,943.349976,13.625,1.0,,26.97,0.0,14.11,45.4406242,,45.4406242,0.0,153.300003,0.0
2025-10-17 07:32:23+00:00,2025-10-17 07:32:23,,,,,,,,,,50.1300011,6.7593751,1061.69995,943.349976,13.6125002,1.0,,26.97,0.0,13.64,46.0218735,,46.0218735,0.0,152.024994,0.0
2025-10-17 07:32:24+00:00,2025-10-17 07:32:24,,,,,,,,,,50.1450005,6.80937481,1062.0,943.275024,13.6125002,1.0,,26.97,0.0,13.64,46.3125,,46.3125,0.0,151.5,0.0
2025-10-17 07:32:25+00:00,2025-10-17 07:32:25,45.13250096666667,51.0,49.0,38.0,38.0,10.24297607698732,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",50.1300011,6.80937481,1062.52502,943.275024,13.1125002,1.0,,26.97,0.0,13.64,46.6687508,,46.6687508,0.0,151.574997,0.0
2025-10-17 07:32:26+00:00,2025-10-17 07:32:26,,,,,,,,,,50.1450005,6.8499999,1062.82495,943.200012,13.1125002,1.0,,26.97,0.0,13.64,46.9781265,,46.9781265,0.0,151.574997,0.0
2025-10-17 07:32:27+00:00,2025-10-17 07:32:27,,,,,,,,,,50.1525002,6.88749981,1063.34998,943.200012,13.1125002,1.0,,26.97,0.0,13.64,47.0812492,,47.0812492,0.0,151.574997,0.0
2025-10-17 07:32:28+00:00,2025-10-17 07:32:28,,,,,,,,,,50.1749992,6.88749981,1063.65002,943.200012,13.1125002,1.0,,26.97,0.0,13.64,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:32:29+00:00,2025-10-17 07:32:29,,,,,,,,,,50.1599998,6.921875,1064.09998,943.125,13.1125002,1.0,,26.97,0.0,13.64,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:32:30+00:00,2025-10-17 07:32:30,45.14875035,51.0,49.0,38.0,38.0,11.064221451926029,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",50.2125015,6.921875,1064.40002,943.125,12.8000002,1.0,,26.97,0.0,13.64,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:32:31+00:00,2025-10-17 07:32:31,,,,,,,,,,50.1599998,6.9546876,1064.84998,943.125,12.7749996,1.0,,26.97,0.0,13.64,47.0812492,43.20680375729881,47.0812492,0.0,150.149994,0.0
2025-10-17 07:32:32+00:00,2025-10-17 07:32:32,,,,,,,,,,49.3762512,6.98906231,1065.15002,943.049988,12.7749996,1.0,,26.97,0.0,13.64,47.0812492,,47.0812492,0.0,150.0,0.0
2025-10-17 07:32:33+00:00,2025-10-17 07:32:33,,,,,,,,,,48.0412483,6.98906231,1065.59998,943.049988,12.7749996,1.0,,26.97,0.0,12.78,47.0906258,,47.0906258,0.0,150.074997,0.0
2025-10-17 07:32:34+00:00,2025-10-17 07:32:34,,,,,,,,,,48.0037498,7.0140624,1065.97498,943.049988,12.7749996,1.0,,26.97,0.0,12.78,46.9124985,,46.9124985,0.0,150.074997,0.0
2025-10-17 07:32:35+00:00,2025-10-17 07:32:35,43.895312275,47.0,47.0,38.0,38.0,10.66264248338657,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",48.0,7.02656269,1066.5,943.049988,12.5249996,1.0,,26.97,0.0,12.78,46.3218765,,46.3218765,0.0,150.074997,0.0
2025-10-17 07:32:36+00:00,2025-10-17 07:32:36,,,,,,,,,,48.0,7.02656269,1066.80005,943.049988,12.5249996,1.0,,26.97,0.0,12.78,45.5999985,,45.5999985,0.0,150.074997,0.0
2025-10-17 07:32:37+00:00,2025-10-17 07:32:37,,,,,,,,,,47.9962502,7.0250001,1067.32495,942.974976,12.5249996,1.0,,26.97,0.0,12.78,44.8687515,,44.8687515,0.0,150.074997,0.0
2025-10-17 07:32:38+00:00,2025-10-17 07:32:38,,,,,,,,,,48.9787483,7.0250001,1067.69995,942.974976,12.5249996,1.0,,26.97,0.0,12.78,44.1375008,,44.1375008,0.0,150.899994,0.0
2025-10-17 07:32:39+00:00,2025-10-17 07:32:39,,,,,,,,,,49.0275002,7.0140624,1068.22498,943.049988,12.5249996,1.0,,26.97,0.0,12.78,44.0625,,44.0625,0.0,151.5,0.0
2025-10-17 07:32:40+00:00,2025-10-17 07:32:40,,,,,,,,,,49.0387497,6.99531269,1068.59998,943.049988,12.75,1.0,,26.97,0.0,12.78,44.0718765,,44.0718765,0.0,151.5,0.0
2025-10-17 07:32:41+00:00,2025-10-17 07:32:41,,,,,,,,,,49.03125,6.99531269,1069.125,943.049988,12.7749996,1.0,,26.97,0.0,12.78,44.1468735,,44.1468735,0.0,151.5,0.0
2025-10-17 07:32:42+00:00,2025-10-17 07:32:42,,,,,,,,,,47.4937515,6.96562481,1069.42505,943.049988,12.7749996,1.0,,26.97,0.0,12.78,44.5875015,,44.5875015,0.0,150.675003,0.0
2025-10-17 07:32:43+00:00,2025-10-17 07:32:43,,,,,,,,,,47.0099983,6.92656231,1069.94995,943.049988,12.7749996,1.0,,26.97,0.0,12.85,44.8406258,44.10680375729881,44.8406258,0.0,150.074997,0.0
2025-10-17 07:32:44+00:00,2025-10-17 07:32:44,,,,,,,,,,46.9537506,6.92656231,1070.25,943.049988,12.7749996,1.0,,26.97,0.0,12.85,44.8499985,,44.8499985,0.0,150.074997,0.0
2025-10-17 07:32:45+00:00,2025-10-17 07:32:45,47.0,47.0,47.0,47.0,47.0,13.186077867568732,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9612503,6.87968731,1070.84998,943.125,12.6125002,1.0,,26.97,0.0,12.85,44.2218742,,44.2218742,0.0,150.449997,0.0
2025-10-17 07:32:46+00:00,2025-10-17 07:32:46,,,,,,,,,,46.9575005,6.87968731,1071.30005,943.125,12.6125002,1.0,,26.97,0.0,12.85,43.4343758,,43.4343758,0.0,151.5,0.0
2025-10-17 07:32:47+00:00,2025-10-17 07:32:47,,,,,,,,,,46.9537506,6.82499981,1071.90002,943.125,12.6125002,1.0,,26.97,0.0,12.85,42.7781258,,42.7781258,0.0,151.5,0.0
2025-10-17 07:32:48+00:00,2025-10-17 07:32:48,,,,,,,,,,48.9787483,6.7734375,1072.27502,943.125,12.6125002,1.0,,26.97,0.0,12.85,42.4406242,,42.4406242,0.0,151.574997,0.0
2025-10-17 07:32:49+00:00,2025-10-17 07:32:49,,,,,,,,,,49.0275002,6.7734375,1072.80005,943.200012,12.6125002,1.0,,26.97,0.0,12.85,42.0281258,,42.0281258,0.0,151.5,0.0
2025-10-17 07:32:50+00:00,2025-10-17 07:32:50,49.0,51.0,49.0,49.0,49.0,14.30628473209163,204.0,BO_O2,"O2 규칙 적용: 6.8% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",49.0424995,6.7265625,1073.25,943.200012,12.7624998,1.0,,26.97,0.0,12.85,42.3562508,,42.3562508,0.0,151.574997,0.0
2025-10-17 07:32:51+00:00,2025-10-17 07:32:51,,,,,,,,,,49.0424995,6.6796875,1073.77502,943.200012,12.7749996,1.0,,26.97,0.0,12.85,43.1062508,,43.1062508,0.0,151.574997,0.0
2025-10-17 07:32:52+00:00,2025-10-17 07:32:52,,,,,,,,,,49.0349998,6.6796875,1074.22498,943.275024,12.7749996,1.0,,26.97,0.0,12.85,43.8093758,,43.8093758,0.0,150.074997,0.0
2025-10-17 07:32:53+00:00,2025-10-17 07:32:53,,,,,,,,,,49.3162498,6.6312499,1074.82495,943.349976,12.7749996,1.0,,26.97,0.0,12.83,44.25,,44.25,0.0,150.0,0.0
2025-10-17 07:32:54+00:00,2025-10-17 07:32:54,,,,,,,,,,50.1262512,6.6312499,1075.27502,943.349976,12.7749996,1.0,,26.97,0.0,12.83,44.7750015,,44.7750015,0.0,150.074997,0.0
2025-10-17 07:32:55+00:00,2025-10-17 07:32:55,49.0,51.0,49.0,49.0,49.0,15.401461469379989,204.0,BO_O2,"O2 규칙 적용: 6.7% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1525002,6.58906269,1075.94995,943.424988,12.9499998,1.0,,26.97,0.0,12.83,44.8499985,,44.8499985,0.0,150.074997,0.0
2025-10-17 07:32:56+00:00,2025-10-17 07:32:56,,,,,,,,,,50.1862488,6.5562501,1076.32495,943.424988,12.9499998,1.0,,26.97,0.0,12.83,45.3656235,,45.3656235,0.0,150.074997,0.0
2025-10-17 07:32:57+00:00,2025-10-17 07:32:57,,,,,,,,,,50.2125015,6.5562501,1077.0,943.424988,12.9375,1.0,,26.97,0.0,12.83,45.75,,45.75,0.0,150.074997,0.0
2025-10-17 07:32:58+00:00,2025-10-17 07:32:58,,,,,,,,,,50.1375008,6.5218749,1077.44995,943.5,12.9499998,1.0,,26.97,0.0,12.83,46.3031235,,46.3031235,0.0,150.074997,0.0
2025-10-17 07:32:59+00:00,2025-10-17 07:32:59,,,,,,,,,,50.1412506,6.4859376,1078.05005,943.575012,12.9499998,1.0,,26.97,0.0,12.83,46.4343758,,46.4343758,0.0,150.074997,0.0
2025-10-17 07:33:00+00:00,2025-10-17 07:33:00,49.0,51.0,49.0,49.0,49.0,15.724051197636014,204.0,BO_O2,"O2 규칙 적용: 6.6% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.15625,6.4859376,1078.42505,943.650024,13.2624998,1.0,,26.97,0.0,12.83,46.6781235,,46.6781235,0.0,150.149994,0.0
2025-10-17 07:33:01+00:00,2025-10-17 07:33:01,,,,,,,,,,50.1300011,6.4437499,1079.09998,943.724976,13.2875004,1.0,,26.97,0.0,12.83,46.9031258,,46.9031258,0.0,150.074997,0.0
2025-10-17 07:33:02+00:00,2025-10-17 07:33:02,,,,,,,,,,50.1487503,6.4437499,1079.47498,943.724976,13.2875004,1.0,,26.97,0.0,12.83,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:03+00:00,2025-10-17 07:33:03,,,,,,,,,,50.1599998,6.4046874,1080.15002,943.799988,13.2875004,1.0,,26.97,0.0,13.32,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:04+00:00,2025-10-17 07:33:04,,,,,,,,,,50.1225014,6.37187481,1080.52502,943.799988,13.2749996,1.0,,26.97,0.0,13.32,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:05+00:00,2025-10-17 07:33:05,49.0,50.0,49.0,49.0,49.0,17.59058099903036,204.0,BO_O2,"O2 규칙 적용: 6.4% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1225014,6.37187481,1081.125,943.950012,13.4499998,1.0,,26.97,0.0,13.32,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:06+00:00,2025-10-17 07:33:06,,,,,,,,,,50.1225014,6.3453126,1081.65002,944.025024,13.4499998,1.0,,26.97,0.0,13.32,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:07+00:00,2025-10-17 07:33:07,,,,,,,,,,50.1525002,6.32499981,1082.25,944.099976,13.4624996,1.0,,26.97,0.0,13.32,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:08+00:00,2025-10-17 07:33:08,,,,,,,,,,50.2050018,6.32499981,1082.625,944.099976,13.4499998,1.0,,26.97,0.0,13.32,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:09+00:00,2025-10-17 07:33:09,,,,,,,,,,50.1525002,6.3046875,1083.30005,944.25,13.4499998,1.0,,26.97,0.0,13.32,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:10+00:00,2025-10-17 07:33:10,49.0,50.0,49.0,49.0,49.0,17.08940943371694,204.0,BO_O2,"O2 규칙 적용: 6.4% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1787491,6.3046875,1083.75,944.25,13.6000004,1.0,,26.97,0.0,13.32,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:11+00:00,2025-10-17 07:33:11,,,,,,,,,,50.1749992,6.2828126,1084.34998,944.400024,13.625,1.0,,26.97,0.0,13.32,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:12+00:00,2025-10-17 07:33:12,,,,,,,,,,50.1262512,6.26093769,1084.72498,944.400024,13.625,1.0,,26.97,0.0,13.32,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:13+00:00,2025-10-17 07:33:13,,,,,,,,,,50.1262512,6.26093769,1085.32495,944.549988,13.625,1.0,,26.97,0.0,13.32,47.0812492,42.30680375729881,47.0812492,0.0,150.0,0.0
2025-10-17 07:33:14+00:00,2025-10-17 07:33:14,,,,,,,,,,50.1337509,6.2437501,1085.77502,944.625,13.6125002,1.0,,26.97,0.0,13.69,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:15+00:00,2025-10-17 07:33:15,49.0,50.0,49.0,49.0,49.0,16.06070124640091,204.0,BO_O2,"O2 규칙 적용: 6.3% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1862488,6.22968769,1086.375,944.775024,13.6999998,1.0,,26.97,0.0,13.69,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:16+00:00,2025-10-17 07:33:16,,,,,,,,,,50.1337509,6.22968769,1086.82495,944.849976,13.6999998,1.0,,26.97,0.0,13.69,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:17+00:00,2025-10-17 07:33:17,,,,,,,,,,50.1824989,6.21406269,1087.42505,944.924988,13.6999998,1.0,,26.97,0.0,13.69,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:18+00:00,2025-10-17 07:33:18,,,,,,,,,,50.1337509,6.21406269,1087.875,945.0,13.7124996,1.0,,26.97,0.0,13.69,47.0812492,,47.0812492,0.0,150.0,0.0
2025-10-17 07:33:19+00:00,2025-10-17 07:33:19,,,,,,,,,,50.1262512,6.1968751,1088.55005,945.150024,13.6999998,1.0,,26.97,0.0,13.69,47.0718765,,47.0718765,0.0,150.75,0.0
2025-10-17 07:33:20+00:00,2025-10-17 07:33:20,49.0,50.0,49.0,49.0,49.0,16.825882519467363,204.0,BO_O2,"O2 규칙 적용: 6.2% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1337509,6.1812501,1089.0,945.224976,13.9375,1.0,,26.97,0.0,13.69,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:21+00:00,2025-10-17 07:33:21,,,,,,,,,,50.15625,6.1812501,1089.59998,945.375,13.9624996,1.0,,26.97,0.0,13.69,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:22+00:00,2025-10-17 07:33:22,,,,,,,,,,50.1487503,6.16718769,1090.05005,945.450012,13.9624996,1.0,,26.97,0.0,13.69,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:23+00:00,2025-10-17 07:33:23,,,,,,,,,,50.1599998,6.15937519,1090.65002,945.599976,13.9624996,1.0,,26.97,0.0,13.69,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:24+00:00,2025-10-17 07:33:24,,,,,,,,,,50.1300011,6.15937519,1091.02502,945.674988,13.9499998,1.0,,26.97,0.0,14.01,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:25+00:00,2025-10-17 07:33:25,49.0,50.0,49.0,49.0,49.0,16.749235882348447,204.0,BO_O2,"O2 규칙 적용: 6.2% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1937485,6.15312481,1091.69995,945.825012,14.2124996,1.0,,26.97,0.0,14.01,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:26+00:00,2025-10-17 07:33:26,,,,,,,,,,50.1412506,6.15312481,1092.15002,945.825012,14.2124996,1.0,,26.97,0.0,14.01,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:27+00:00,2025-10-17 07:33:27,,,,,,,,,,50.1375008,6.1484375,1092.75,946.049988,14.2124996,1.0,,26.97,0.0,14.01,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:28+00:00,2025-10-17 07:33:28,,,,,,,,,,50.1225014,6.14375019,1093.19995,946.125,14.2124996,1.0,,26.97,0.0,14.01,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:29+00:00,2025-10-17 07:33:29,,,,,,,,,,50.2012482,6.14375019,1093.875,946.275024,14.2124996,1.0,,26.97,0.0,14.01,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:30+00:00,2025-10-17 07:33:30,49.0,51.0,49.0,49.0,49.0,17.15642890013013,204.0,BO_O2,"O2 규칙 적용: 6.1% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1412506,6.1500001,1094.32495,946.424988,14.4624996,1.0,,26.97,0.0,14.01,47.0812492,47.7068037572988,47.0812492,0.0,150.0,0.0
2025-10-17 07:33:31+00:00,2025-10-17 07:33:31,,,,,,,,,,50.1262512,6.16093731,1095.0,946.5,14.4875002,1.0,,26.97,0.0,14.01,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:32+00:00,2025-10-17 07:33:32,,,,,,,,,,50.1225014,6.16093731,1095.52502,946.575012,14.4750004,1.0,,26.97,0.0,14.01,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:33+00:00,2025-10-17 07:33:33,,,,,,,,,,50.1412506,6.17500019,1096.27502,946.799988,14.4750004,1.0,,26.97,0.0,14.01,47.0906258,,47.0906258,0.0,150.074997,0.0
2025-10-17 07:33:34+00:00,2025-10-17 07:33:34,,,,,,,,,,50.1412506,6.17500019,1096.80005,946.875,14.4750004,1.0,,26.97,0.0,14.47,47.0812492,,47.0812492,0.0,150.0,0.0
2025-10-17 07:33:35+00:00,2025-10-17 07:33:35,49.0,51.0,49.0,49.0,49.0,17.541149465942027,204.0,BO_O2,"O2 규칙 적용: 6.2% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1412506,6.1812501,1097.55005,947.025024,14.4750004,1.0,,26.97,0.0,14.47,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:36+00:00,2025-10-17 07:33:36,,,,,,,,,,50.1300011,6.17656231,1098.22498,947.174988,14.4875002,1.0,,26.97,0.0,14.47,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:37+00:00,2025-10-17 07:33:37,,,,,,,,,,50.1337509,6.17656231,1098.75,947.325012,14.4750004,1.0,,26.97,0.0,14.47,47.0812492,,47.0812492,0.0,150.149994,0.0
2025-10-17 07:33:38+00:00,2025-10-17 07:33:38,,,,,,,,,,50.1337509,6.15156269,1099.27502,947.400024,14.4875002,1.0,,26.97,0.0,14.47,47.0812492,,47.0812492,0.0,150.0,0.0
2025-10-17 07:33:39+00:00,2025-10-17 07:33:39,,,,,,,,,,50.1674995,6.109375,1100.09998,947.549988,14.4750004,1.0,,26.97,0.0,14.47,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:40+00:00,2025-10-17 07:33:40,49.0,51.0,49.0,49.0,49.0,17.254588592882822,204.0,BO_O2,"O2 규칙 적용: 6.2% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1824989,6.109375,1100.625,947.700012,14.9499998,1.0,,26.97,0.0,14.47,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:41+00:00,2025-10-17 07:33:41,,,,,,,,,,50.1450005,6.0562501,1101.375,947.849976,14.9875002,1.0,,26.97,0.0,14.47,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:42+00:00,2025-10-17 07:33:42,,,,,,,,,,50.1862488,6.0562501,1101.97498,947.924988,14.9875002,1.0,,26.97,0.0,14.47,47.0812492,,47.0812492,0.0,150.0,0.0
2025-10-17 07:33:43+00:00,2025-10-17 07:33:43,,,,,,,,,,50.1599998,5.9921875,1102.80005,948.150024,14.9750004,1.0,,26.97,0.0,14.47,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:44+00:00,2025-10-17 07:33:44,,,,,,,,,,50.1375008,5.91718769,1103.40002,948.299988,14.9750004,1.0,,26.97,0.0,14.98,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:45+00:00,2025-10-17 07:33:45,49.0,53.0,49.0,49.0,49.0,18.80507207557185,204.0,BO_O2,"O2 규칙 적용: 6.1% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1599998,5.91718769,1104.22498,948.450012,14.9875002,1.0,,26.97,0.0,14.98,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:46+00:00,2025-10-17 07:33:46,,,,,,,,,,50.1749992,5.8375001,1104.97498,948.599976,14.9750004,1.0,,26.97,0.0,14.98,47.0812492,,47.0812492,0.0,150.0,0.0
2025-10-17 07:33:47+00:00,2025-10-17 07:33:47,,,,,,,,,,50.1225014,5.76093769,1105.5,948.75,14.9750004,1.0,,26.97,0.0,14.98,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:48+00:00,2025-10-17 07:33:48,,,,,,,,,,50.1599998,5.76093769,1106.02502,948.900024,14.9875002,1.0,,26.97,0.0,14.98,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:49+00:00,2025-10-17 07:33:49,,,,,,,,,,50.1487503,5.6953125,1106.84998,949.049988,14.9875002,1.0,,26.97,0.0,14.98,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:50+00:00,2025-10-17 07:33:50,53.0,53.0,53.0,53.0,53.0,18.124081934450153,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.1637497,5.6953125,1107.375,949.200012,15.6750002,1.0,,26.97,0.0,14.98,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:51+00:00,2025-10-17 07:33:51,,,,,,,,,,50.1300011,5.6484375,1108.125,949.349976,15.7375002,1.0,,26.97,0.0,14.98,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:52+00:00,2025-10-17 07:33:52,,,,,,,,,,51.8325005,5.6187501,1108.57495,949.5,15.7375002,1.0,,26.97,0.0,14.98,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:53+00:00,2025-10-17 07:33:53,,,,,,,,,,54.3375015,5.6187501,1109.25,949.724976,15.7250004,1.0,,26.97,0.0,14.98,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:33:54+00:00,2025-10-17 07:33:54,,,,,,,,,,54.3412514,5.6031251,1109.77502,949.799988,15.7375002,1.0,,26.97,0.0,15.79,47.1843758,,47.1843758,0.0,150.0,0.0
2025-10-17 07:33:55+00:00,2025-10-17 07:33:55,53.0,53.0,53.0,53.0,53.0,19.766918615855094,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3487511,5.60468769,1110.67505,950.025024,16.9125004,1.0,,26.97,0.0,15.79,48.515625,,48.515625,0.0,150.074997,0.0
2025-10-17 07:33:56+00:00,2025-10-17 07:33:56,,,,,,,,,,54.3525009,5.60468769,1111.27502,950.099976,16.9249992,1.0,,26.97,0.0,15.79,50.1468735,,50.1468735,0.0,150.074997,0.0
2025-10-17 07:33:57+00:00,2025-10-17 07:33:57,,,,,,,,,,54.3450012,5.6265626,1112.09998,950.325012,16.9125004,1.0,,26.97,0.0,15.79,51.5062485,,51.5062485,0.0,148.574997,0.0
2025-10-17 07:33:58+00:00,2025-10-17 07:33:58,,,,,,,,,,54.3487511,5.6265626,1112.69995,950.474976,16.9125004,1.0,,26.97,0.0,15.79,52.3125,,52.3125,0.0,148.5,0.0
2025-10-17 07:33:59+00:00,2025-10-17 07:33:59,,,,,,,,,,54.3525009,5.66718769,1113.59998,950.625,16.9125004,1.0,,26.97,0.0,15.79,52.9874992,,52.9874992,0.0,148.5,0.0
2025-10-17 07:34:00+00:00,2025-10-17 07:34:00,53.0,53.0,53.0,53.0,53.0,22.428838451161095,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3487511,5.7203126,1114.125,950.775024,17.1499996,1.0,,26.97,0.0,15.79,53.109375,,53.109375,0.0,148.5,0.0
2025-10-17 07:34:01+00:00,2025-10-17 07:34:01,,,,,,,,,,54.3525009,5.7203126,1114.94995,951.0,17.1749992,1.0,,26.97,0.0,15.79,53.390625,,53.390625,0.0,148.5,0.0
2025-10-17 07:34:02+00:00,2025-10-17 07:34:02,,,,,,,,,,54.3562508,5.77812481,1115.47498,951.075012,17.1749992,1.0,,26.97,0.0,15.79,53.6062508,,53.6062508,0.0,147.149994,0.0
2025-10-17 07:34:03+00:00,2025-10-17 07:34:03,,,,,,,,,,54.3487511,5.83281231,1116.22498,951.224976,17.1625004,1.0,,26.97,0.0,15.79,53.7750015,,53.7750015,0.0,147.074997,0.0
2025-10-17 07:34:04+00:00,2025-10-17 07:34:04,,,,,,,,,,54.3487511,5.83281231,1116.75,951.450012,17.1625004,1.0,,26.97,0.0,17.22,53.7843742,,53.7843742,0.0,147.074997,0.0
2025-10-17 07:34:05+00:00,2025-10-17 07:34:05,53.0,53.0,53.0,53.0,53.0,23.57213489484576,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3525009,5.8812499,1117.34998,951.599976,17.5,1.0,,26.97,0.0,17.22,53.7937508,,53.7937508,0.0,147.074997,0.0
2025-10-17 07:34:06+00:00,2025-10-17 07:34:06,,,,,,,,,,54.3562508,5.8812499,1117.80005,951.674988,17.5,1.0,,26.97,0.0,17.22,53.7937508,,53.7937508,0.0,147.0,0.0
2025-10-17 07:34:07+00:00,2025-10-17 07:34:07,,,,,,,,,,54.3487511,5.92656231,1118.47498,951.900024,17.5,1.0,,26.97,0.0,17.22,53.7937508,,53.7937508,0.0,147.0,0.0
2025-10-17 07:34:08+00:00,2025-10-17 07:34:08,,,,,,,,,,54.3487511,5.97968769,1118.92505,952.049988,17.5,1.0,,26.97,0.0,17.22,53.7843742,,53.7843742,0.0,147.074997,0.0
2025-10-17 07:34:09+00:00,2025-10-17 07:34:09,,,,,,,,,,54.3562508,5.97968769,1119.59998,952.200012,17.5,1.0,,26.97,0.0,17.22,53.7937508,,53.7937508,0.0,147.074997,0.0
2025-10-17 07:34:10+00:00,2025-10-17 07:34:10,49.351251,49.0,49.0,49.0,49.0,23.98133479006393,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3525009,6.04218769,1120.05005,952.349976,18.2875004,1.0,,26.97,0.0,17.22,53.7937508,,53.7937508,0.0,147.074997,0.0
2025-10-17 07:34:11+00:00,2025-10-17 07:34:11,,,,,,,,,,54.3450012,6.10624981,1120.72498,952.5,18.3374996,1.0,,26.97,0.0,17.22,53.7937508,,53.7937508,0.0,147.0,0.0
2025-10-17 07:34:12+00:00,2025-10-17 07:34:12,,,,,,,,,,52.1437492,6.10624981,1121.17505,952.650024,18.3374996,1.0,,26.97,0.0,17.22,53.7843742,,53.7843742,0.0,147.074997,0.0
2025-10-17 07:34:13+00:00,2025-10-17 07:34:13,,,,,,,,,,50.2649994,6.1640625,1121.77502,952.875,18.3500004,1.0,,26.97,0.0,17.22,53.7937508,,53.7937508,0.0,147.0,0.0
2025-10-17 07:34:14+00:00,2025-10-17 07:34:14,,,,,,,,,,50.1824989,6.1640625,1122.15002,952.950012,18.3374996,1.0,,26.97,0.0,18.37,53.1937485,,53.1937485,0.0,147.0,0.0
2025-10-17 07:34:15+00:00,2025-10-17 07:34:15,47.251249933333334,47.0,47.0,47.0,47.0,21.72882434963357,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.1974983,6.2203126,1122.67505,953.174988,18.2625008,1.0,,26.97,0.0,18.37,52.078125,,52.078125,0.0,148.5,0.0
2025-10-17 07:34:16+00:00,2025-10-17 07:34:16,,,,,,,,,,50.1674995,6.2750001,1122.97498,953.25,18.2625008,1.0,,26.97,0.0,18.37,50.7000008,,50.7000008,0.0,148.574997,0.0
2025-10-17 07:34:17+00:00,2025-10-17 07:34:17,,,,,,,,,,50.1674995,6.2750001,1123.42505,953.474976,18.2625008,1.0,,26.97,0.0,18.37,49.3499985,,49.3499985,0.0,150.074997,0.0
2025-10-17 07:34:18+00:00,2025-10-17 07:34:18,,,,,,,,,,48.0449982,6.3296876,1123.72498,953.549988,18.2625008,1.0,,26.97,0.0,18.37,48.4874992,,48.4874992,0.0,150.074997,0.0
2025-10-17 07:34:19+00:00,2025-10-17 07:34:19,,,,,,,,,,47.9962502,6.38593769,1124.09998,953.700012,18.2625008,1.0,,26.97,0.0,18.37,47.8218765,,47.8218765,0.0,150.074997,0.0
2025-10-17 07:34:20+00:00,2025-10-17 07:34:20,46.0,46.0,46.0,46.0,46.0,20.97688285317961,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9925003,6.38593769,1124.32495,953.849976,18.5,1.0,,26.97,0.0,18.37,47.1187515,,47.1187515,0.0,150.074997,0.0
2025-10-17 07:34:21+00:00,2025-10-17 07:34:21,,,,,,,,,,48.0,6.4453125,1124.625,954.0,18.5125008,1.0,,26.97,0.0,18.37,46.171875,,46.171875,0.0,150.074997,0.0
2025-10-17 07:34:22+00:00,2025-10-17 07:34:22,,,,,,,,,,48.0037498,6.4453125,1124.84998,954.075012,18.5125008,1.0,,26.97,0.0,18.37,45.1968765,,45.1968765,0.0,150.074997,0.0
2025-10-17 07:34:23+00:00,2025-10-17 07:34:23,,,,,,,,,,46.3050003,6.4984374,1125.22498,954.299988,18.5,1.0,,26.97,0.0,18.37,44.5593758,,44.5593758,0.0,151.5,0.0
2025-10-17 07:34:24+00:00,2025-10-17 07:34:24,,,,,,,,,,45.9937515,6.5453124,1125.44995,954.450012,18.5125008,1.0,,26.97,0.0,18.58,44.0625,,44.0625,0.0,151.574997,0.0
2025-10-17 07:34:25+00:00,2025-10-17 07:34:25,46.0,46.0,46.0,46.0,46.0,21.824503586083196,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9900017,6.5453124,1125.67505,954.599976,19.2000008,1.0,,26.97,0.0,18.58,43.4812508,,43.4812508,0.0,151.574997,0.0
2025-10-17 07:34:26+00:00,2025-10-17 07:34:26,,,,,,,,,,45.9900017,6.5953126,1125.90002,954.75,19.1875,1.0,,26.97,0.0,18.58,42.65625,,42.65625,0.0,151.574997,0.0
2025-10-17 07:34:27+00:00,2025-10-17 07:34:27,,,,,,,,,,45.9937515,6.6500001,1126.05005,954.900024,19.1875,1.0,,26.97,0.0,18.58,41.8499985,,41.8499985,0.0,153.225006,0.0
2025-10-17 07:34:28+00:00,2025-10-17 07:34:28,,,,,,,,,,45.9900017,6.6500001,1126.125,954.974976,19.1875,1.0,,26.97,0.0,18.58,41.1375008,,41.1375008,0.0,153.300003,0.0
