time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:34:29+00:00,2025-10-17 07:34:29,,,,,,,,,,45.9862518,6.703125,1126.34998,955.125,19.1875,1.0,,26.97,0.0,18.58,40.7062492,,40.7062492,0.0,153.300003,0.0
2025-10-17 07:34:30+00:00,2025-10-17 07:34:30,46.0,46.0,46.0,46.0,46.0,17.86559173121818,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9824982,6.703125,1126.42505,955.200012,19.0249996,1.0,,26.97,0.0,18.58,40.3687515,,40.3687515,0.0,153.975006,0.0
2025-10-17 07:34:31+00:00,2025-10-17 07:34:31,,,,,,,,,,45.9900017,6.75,1126.57495,955.349976,19.0125008,1.0,,26.97,0.0,18.58,40.3687515,,40.3687515,0.0,154.725006,0.0
2025-10-17 07:34:32+00:00,2025-10-17 07:34:32,,,,,,,,,,45.9674988,6.796875,1126.72498,955.424988,19.0249996,1.0,,26.97,0.0,18.58,40.1531258,,40.1531258,0.0,154.800003,0.0
2025-10-17 07:34:33+00:00,2025-10-17 07:34:33,,,,,,,,,,45.9900017,6.796875,1126.875,955.575012,19.0125008,1.0,,26.97,0.0,18.58,40.1531258,,40.1531258,0.0,154.725006,0.0
2025-10-17 07:34:34+00:00,2025-10-17 07:34:34,,,,,,,,,,45.9975014,6.84062481,1127.02502,955.724976,19.0125008,1.0,,26.97,0.0,19.05,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:34:35+00:00,2025-10-17 07:34:35,45.0,45.0,45.0,45.0,45.0,23.104842508779225,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9862518,6.8890624,1127.09998,955.875,19.2749996,1.0,,26.97,0.0,19.05,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:34:36+00:00,2025-10-17 07:34:36,,,,,,,,,,45.9862518,6.8890624,1127.25,955.950012,19.2749996,1.0,,26.97,0.0,19.05,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:34:37+00:00,2025-10-17 07:34:37,,,,,,,,,,46.6912498,6.93437481,1127.32495,956.025024,19.2749996,1.0,,26.97,0.0,19.05,39.9562492,,39.9562492,0.0,154.725006,0.0
2025-10-17 07:34:38+00:00,2025-10-17 07:34:38,,,,,,,,,,46.9425011,6.93437481,1127.32495,956.174988,19.2749996,1.0,,26.97,0.0,19.05,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:34:39+00:00,2025-10-17 07:34:39,,,,,,,,,,46.9500008,6.98124981,1127.40002,956.325012,19.2749996,1.0,,26.97,0.0,19.05,39.984375,,39.984375,0.0,154.649994,0.0
2025-10-17 07:34:40+00:00,2025-10-17 07:34:40,45.0,45.0,45.0,45.0,45.0,22.620929292021238,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.0250001,1127.40002,956.400024,19.1875,1.0,,26.97,0.0,19.05,40.265625,,40.265625,0.0,154.050003,0.0
2025-10-17 07:34:41+00:00,2025-10-17 07:34:41,,,,,,,,,,46.9537506,7.0250001,1127.32495,956.474976,19.1875,1.0,,26.97,0.0,19.05,40.4906235,,40.4906235,0.0,153.300003,0.0
2025-10-17 07:34:42+00:00,2025-10-17 07:34:42,,,,,,,,,,46.9575005,7.0718751,1127.32495,956.549988,19.1875,1.0,,26.97,0.0,19.05,41.0718765,,41.0718765,0.0,153.225006,0.0
2025-10-17 07:34:43+00:00,2025-10-17 07:34:43,,,,,,,,,,46.9537506,7.1234374,1127.40002,956.775024,19.1875,1.0,,26.97,0.0,19.05,41.0906258,,41.0906258,0.0,153.225006,0.0
2025-10-17 07:34:44+00:00,2025-10-17 07:34:44,,,,,,,,,,46.9462509,7.1234374,1127.47498,956.849976,19.1875,1.0,,26.97,0.0,19.2,41.4281235,,41.4281235,0.0,153.225006,0.0
2025-10-17 07:34:45+00:00,2025-10-17 07:34:45,46.0,46.0,46.0,46.0,46.0,20.03926734343279,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.1734376,1127.69995,957.0,19.0125008,1.0,,26.97,0.0,19.2,41.625,,41.625,0.0,153.300003,0.0
2025-10-17 07:34:46+00:00,2025-10-17 07:34:46,,,,,,,,,,46.9575005,7.1734376,1127.77502,957.0,19.0249996,1.0,,26.97,0.0,19.2,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:34:47+00:00,2025-10-17 07:34:47,,,,,,,,,,46.9612503,7.2109375,1127.92505,957.150024,19.0249996,1.0,,26.97,0.0,19.2,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:34:48+00:00,2025-10-17 07:34:48,,,,,,,,,,46.9575005,7.23124981,1128.07495,957.299988,19.0249996,1.0,,26.97,0.0,19.2,41.7750015,,41.7750015,0.0,151.574997,0.0
2025-10-17 07:34:49+00:00,2025-10-17 07:34:49,,,,,,,,,,46.9537506,7.23124981,1128.15002,957.375,19.0125008,1.0,,26.97,0.0,19.2,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:34:50+00:00,2025-10-17 07:34:50,46.0,46.0,46.0,46.0,46.0,20.953796655823034,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.23906231,1128.30005,957.450012,19.0125008,1.0,,26.97,0.0,19.2,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:34:51+00:00,2025-10-17 07:34:51,,,,,,,,,,46.9500008,7.24531269,1128.375,957.599976,19.0125008,1.0,,26.97,0.0,19.2,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:34:52+00:00,2025-10-17 07:34:52,,,,,,,,,,46.9425011,7.24531269,1128.44995,957.674988,19.0249996,1.0,,26.97,0.0,19.2,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:34:53+00:00,2025-10-17 07:34:53,,,,,,,,,,46.9537506,7.2593751,1128.59998,957.75,19.0125008,1.0,,26.97,0.0,19.2,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:34:54+00:00,2025-10-17 07:34:54,,,,,,,,,,46.9537506,7.2593751,1128.67505,957.900024,19.0125008,1.0,,26.97,0.0,19.09,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:34:55+00:00,2025-10-17 07:34:55,46.0,46.0,46.0,46.0,46.0,21.531601823659624,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9387512,7.2734375,1128.82495,958.049988,18.7625008,1.0,,26.97,0.0,19.09,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:34:56+00:00,2025-10-17 07:34:56,,,,,,,,,,46.9537506,7.27031231,1128.97498,958.049988,18.7625008,1.0,,26.97,0.0,19.09,41.8312492,,41.8312492,0.0,151.574997,0.0
2025-10-17 07:34:57+00:00,2025-10-17 07:34:57,,,,,,,,,,46.9537506,7.27031231,1129.125,958.200012,18.7625008,1.0,,26.97,0.0,19.09,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:34:58+00:00,2025-10-17 07:34:58,,,,,,,,,,46.9387512,7.25,1129.42505,958.349976,18.7625008,1.0,,26.97,0.0,19.09,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:34:59+00:00,2025-10-17 07:34:59,,,,,,,,,,46.9500008,7.21875,1129.5,958.349976,18.7625008,1.0,,26.97,0.0,19.09,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:35:00+00:00,2025-10-17 07:35:00,46.0,46.0,46.0,46.0,46.0,20.426691221349156,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,7.21875,1129.65002,958.5,18.5125008,1.0,,26.97,0.0,19.09,41.8218765,45.006803757298805,41.8218765,0.0,151.5,0.0
2025-10-17 07:35:01+00:00,2025-10-17 07:35:01,,,,,,,,,,46.9537506,7.1781249,1129.72498,958.575012,18.5,1.0,,26.97,0.0,19.09,41.6531258,,41.6531258,0.0,151.574997,0.0
2025-10-17 07:35:02+00:00,2025-10-17 07:35:02,,,,,,,,,,46.9575005,7.1781249,1129.80005,958.650024,18.5125008,1.0,,26.97,0.0,19.09,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:35:03+00:00,2025-10-17 07:35:03,,,,,,,,,,46.9612503,7.1390624,1129.80005,958.724976,18.5125008,1.0,,26.97,0.0,19.09,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:35:04+00:00,2025-10-17 07:35:04,,,,,,,,,,46.9500008,7.09843731,1129.80005,958.799988,18.5125008,1.0,,26.97,0.0,18.58,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:35:05+00:00,2025-10-17 07:35:05,46.0,46.0,46.0,46.0,46.0,18.504815664694675,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.09843731,1129.80005,958.875,18.5874996,1.0,,26.97,0.0,18.58,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:35:06+00:00,2025-10-17 07:35:06,,,,,,,,,,46.9575005,7.0562501,1129.80005,958.950012,18.6000004,1.0,,26.97,0.0,18.58,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:35:07+00:00,2025-10-17 07:35:07,,,,,,,,,,46.9575005,7.01093769,1129.80005,959.025024,18.5874996,1.0,,26.97,0.0,18.58,41.6531258,,41.6531258,0.0,151.574997,0.0
2025-10-17 07:35:08+00:00,2025-10-17 07:35:08,,,,,,,,,,46.9462509,7.01093769,1129.65002,959.099976,18.5874996,1.0,,26.97,0.0,18.58,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:35:09+00:00,2025-10-17 07:35:09,,,,,,,,,,46.9612503,6.9703126,1129.65002,959.174988,18.6000004,1.0,,26.97,0.0,18.58,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:35:10+00:00,2025-10-17 07:35:10,46.0,46.0,46.0,46.0,46.0,18.37083218997827,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.9703126,1129.57495,959.25,18.3500004,1.0,,26.97,0.0,18.58,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:35:11+00:00,2025-10-17 07:35:11,,,,,,,,,,46.9500008,6.94999981,1129.5,959.325012,18.3374996,1.0,,26.97,0.0,18.58,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:35:12+00:00,2025-10-17 07:35:12,,,,,,,,,,46.9575005,6.94843769,1129.42505,959.400024,18.3374996,1.0,,26.97,0.0,18.58,41.6437492,45.9068037572988,41.6437492,0.0,151.5,0.0
2025-10-17 07:35:13+00:00,2025-10-17 07:35:13,,,,,,,,,,46.9537506,6.94843769,1129.42505,959.474976,18.3374996,1.0,,26.97,0.0,18.58,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:35:14+00:00,2025-10-17 07:35:14,,,,,,,,,,46.9537506,6.9671874,1129.34998,959.474976,18.3374996,1.0,,26.97,0.0,18.39,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:35:15+00:00,2025-10-17 07:35:15,46.0,46.0,46.0,46.0,46.0,17.75146809314328,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9350014,7.0,1129.27502,959.549988,18.0874996,1.0,,,,,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:35:16+00:00,2025-10-17 07:35:16,,,,,,,,,,46.9537506,7.0,1129.125,959.625,18.0874996,1.0,,,,,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:35:17+00:00,2025-10-17 07:35:17,,,,,,,,,,46.9537506,7.0406251,1128.97498,959.700012,18.0874996,1.0,,26.97,0.0,18.39,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:35:18+00:00,2025-10-17 07:35:18,,,,,,,,,,46.9575005,7.0765624,1128.82495,959.700012,18.0874996,1.0,,26.97,0.0,18.39,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:35:19+00:00,2025-10-17 07:35:19,,,,,,,,,,46.9387512,7.0765624,1128.67505,959.775024,18.0874996,1.0,,26.97,0.0,18.39,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:35:20+00:00,2025-10-17 07:35:20,46.0,46.0,46.0,46.0,46.0,17.31908178177423,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9425011,7.1171875,1128.44995,959.775024,17.9249992,1.0,,26.97,0.0,18.39,41.8125,,41.8125,0.0,151.5,0.0
2025-10-17 07:35:21+00:00,2025-10-17 07:35:21,,,,,,,,,,46.9537506,7.1171875,1128.30005,959.849976,17.9125004,1.0,,26.97,0.0,18.39,41.6906242,,41.6906242,0.0,153.074997,0.0
2025-10-17 07:35:22+00:00,2025-10-17 07:35:22,,,,,,,,,,46.9575005,7.1624999,1127.92505,959.924988,17.9249992,1.0,,26.97,0.0,18.39,41.6531258,,41.6531258,0.0,153.300003,0.0
2025-10-17 07:35:23+00:00,2025-10-17 07:35:23,,,,,,,,,,46.9462509,7.2125001,1127.69995,959.924988,17.9249992,1.0,,26.97,0.0,18.39,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:35:24+00:00,2025-10-17 07:35:24,,,,,,,,,,46.9537506,7.2125001,1127.47498,960.0,17.9249992,1.0,,26.97,0.0,18.39,41.8312492,,41.8312492,0.0,153.225006,0.0
2025-10-17 07:35:25+00:00,2025-10-17 07:35:25,46.0,46.0,46.0,46.0,46.0,16.089526212301536,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.2593751,1127.09998,960.0,17.6749992,1.0,,26.97,0.0,18.39,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:35:26+00:00,2025-10-17 07:35:26,,,,,,,,,,46.9575005,7.2593751,1126.72498,960.075012,17.6749992,1.0,,26.97,0.0,17.93,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:27+00:00,2025-10-17 07:35:27,,,,,,,,,,46.9500008,7.30781269,1126.5,960.075012,17.6625004,1.0,,26.97,0.0,17.93,41.8312492,48.606803757298806,41.8312492,0.0,153.300003,0.0
2025-10-17 07:35:28+00:00,2025-10-17 07:35:28,,,,,,,,,,46.9462509,7.3734374,1126.19995,960.150024,17.6749992,1.0,,26.97,0.0,17.93,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:35:29+00:00,2025-10-17 07:35:29,,,,,,,,,,46.9500008,7.3734374,1126.05005,960.150024,17.6749992,1.0,,26.97,0.0,17.93,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:30+00:00,2025-10-17 07:35:30,46.0,46.0,46.0,46.0,46.0,15.301417885058463,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.44999981,1125.67505,960.224976,17.5874996,1.0,,26.97,0.0,17.93,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:31+00:00,2025-10-17 07:35:31,,,,,,,,,,46.9537506,7.5296874,1125.375,960.224976,17.5750008,1.0,,26.97,0.0,17.93,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:35:32+00:00,2025-10-17 07:35:32,,,,,,,,,,46.9575005,7.5296874,1125.0,960.224976,17.5874996,1.0,,26.97,0.0,17.93,41.8312492,,41.8312492,0.0,153.225006,0.0
2025-10-17 07:35:33+00:00,2025-10-17 07:35:33,,,,,,,,,,46.9500008,7.60468769,1124.625,960.299988,17.5874996,1.0,,26.97,0.0,17.93,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:34+00:00,2025-10-17 07:35:34,,,,,,,,,,46.9537506,7.60468769,1124.17505,960.299988,17.5874996,1.0,,26.97,0.0,17.93,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:35+00:00,2025-10-17 07:35:35,45.0,45.0,45.0,45.0,45.0,15.315166041246178,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.6796875,1123.80005,960.299988,17.6749992,1.0,,26.97,0.0,17.93,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:36+00:00,2025-10-17 07:35:36,,,,,,,,,,46.9462509,7.7515626,1123.19995,960.299988,17.6625004,1.0,,26.97,0.0,17.64,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:37+00:00,2025-10-17 07:35:37,,,,,,,,,,46.9500008,7.7515626,1122.75,960.375,17.6625004,1.0,,26.97,0.0,17.64,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:35:38+00:00,2025-10-17 07:35:38,,,,,,,,,,46.9575005,7.8218751,1122.22498,960.375,17.6749992,1.0,,26.97,0.0,17.64,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:39+00:00,2025-10-17 07:35:39,,,,,,,,,,46.9500008,7.88749981,1121.77502,960.375,17.6749992,1.0,,26.97,0.0,17.64,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:40+00:00,2025-10-17 07:35:40,45.0,45.0,45.0,45.0,45.0,15.930212161165121,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.88749981,1121.17505,960.450012,17.6749992,1.0,,26.97,0.0,17.64,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:35:41+00:00,2025-10-17 07:35:41,,,,,,,,,,46.9500008,7.94999981,1120.80005,960.375,17.6625004,1.0,,26.97,0.0,17.64,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:42+00:00,2025-10-17 07:35:42,,,,,,,,,,46.9575005,7.94999981,1120.27502,960.450012,17.6749992,1.0,,26.97,0.0,17.64,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:43+00:00,2025-10-17 07:35:43,,,,,,,,,,46.96875,8.01249981,1120.05005,960.450012,17.6625004,1.0,,26.97,0.0,17.64,41.8218765,47.7068037572988,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:44+00:00,2025-10-17 07:35:44,,,,,,,,,,46.9537506,8.08125019,1119.52502,960.450012,17.6749992,1.0,,26.97,0.0,17.64,41.8312492,,41.8312492,0.0,153.225006,0.0
2025-10-17 07:35:45+00:00,2025-10-17 07:35:45,41.958750433333336,41.0,41.0,41.0,41.0,15.952462623284797,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,8.08125019,1119.15002,960.375,17.6749992,1.0,,26.97,0.0,17.64,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:46+00:00,2025-10-17 07:35:46,,,,,,,,,,46.9575005,8.15937519,1118.47498,960.375,17.6749992,1.0,,26.97,0.0,17.69,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:47+00:00,2025-10-17 07:35:47,,,,,,,,,,45.9075012,8.24843788,1118.02502,960.375,17.6749992,1.0,,26.97,0.0,17.69,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:48+00:00,2025-10-17 07:35:48,,,,,,,,,,42.9487495,8.24843788,1117.34998,960.375,17.6749992,1.0,,26.97,0.0,17.69,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:35:49+00:00,2025-10-17 07:35:49,,,,,,,,,,42.8362503,8.34531212,1116.82495,960.375,17.6749992,1.0,,26.97,0.0,17.69,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:35:50+00:00,2025-10-17 07:35:50,40.27125040000001,40.0,40.0,40.0,40.0,16.11810021751327,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8400002,8.34531212,1116.07495,960.299988,17.5874996,1.0,,26.97,0.0,17.69,41.296875,,41.296875,0.0,153.300003,0.0
2025-10-17 07:35:51+00:00,2025-10-17 07:35:51,,,,,,,,,,42.8512497,8.4453125,1115.55005,960.299988,17.5874996,1.0,,26.97,0.0,17.69,39.9468765,,39.9468765,0.0,153.300003,0.0
2025-10-17 07:35:52+00:00,2025-10-17 07:35:52,,,,,,,,,,42.8250008,8.54843712,1114.72498,960.299988,17.5874996,1.0,,26.97,0.0,17.69,38.2593765,,38.2593765,0.0,153.600006,0.0
2025-10-17 07:35:53+00:00,2025-10-17 07:35:53,,,,,,,,,,41.8162498,8.54843712,1114.19995,960.299988,17.5874996,1.0,,26.97,0.0,17.69,36.8718758,,36.8718758,0.0,154.725006,0.0
2025-10-17 07:35:54+00:00,2025-10-17 07:35:54,,,,,,,,,,41.7862511,8.6484375,1113.375,960.224976,17.5874996,1.0,,26.97,0.0,17.69,35.9156265,,35.9156265,0.0,154.725006,0.0
2025-10-17 07:35:55+00:00,2025-10-17 07:35:55,40.0,40.0,40.0,40.0,40.0,15.32848461212142,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.7937508,8.75312519,1112.84998,960.224976,18.0125008,1.0,,26.97,0.0,17.69,35.109375,41.4068037572988,35.109375,0.0,155.774994,0.0
2025-10-17 07:35:56+00:00,2025-10-17 07:35:56,,,,,,,,,,41.8162498,8.75312519,1111.94995,960.224976,18.0125008,1.0,,26.97,0.0,17.64,34.546875,,34.546875,0.0,156.225006,0.0
2025-10-17 07:35:57+00:00,2025-10-17 07:35:57,,,,,,,,,,41.7750015,8.86562538,1111.34998,960.150024,18.0,1.0,,26.97,0.0,17.64,34.1531258,,34.1531258,0.0,156.149994,0.0
2025-10-17 07:35:58+00:00,2025-10-17 07:35:58,,,,,,,,,,41.7975006,8.86562538,1110.44995,960.075012,18.0125008,1.0,,26.97,0.0,17.64,33.6468735,,33.6468735,0.0,156.225006,0.0
2025-10-17 07:35:59+00:00,2025-10-17 07:35:59,,,,,,,,,,41.7937508,8.97500038,1109.84998,960.0,18.0,1.0,,26.97,0.0,17.64,33.2625008,,33.2625008,0.0,156.225006,0.0
2025-10-17 07:36:00+00:00,2025-10-17 07:36:00,40.0,40.0,40.0,40.0,40.0,16.837038281535275,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.7862511,9.06562519,1108.94995,959.924988,18.3374996,1.0,,26.97,0.0,17.64,32.8968735,,32.8968735,0.0,156.225006,0.0
2025-10-17 07:36:01+00:00,2025-10-17 07:36:01,,,,,,,,,,41.8012505,9.06562519,1108.34998,959.849976,18.3374996,1.0,,26.97,0.0,17.64,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:36:02+00:00,2025-10-17 07:36:02,,,,,,,,,,42.4350014,9.13749981,1107.44995,959.849976,18.3500004,1.0,,26.97,0.0,17.64,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:36:03+00:00,2025-10-17 07:36:03,,,,,,,,,,44.8800011,9.19062519,1106.84998,959.775024,18.3500004,1.0,,26.97,0.0,17.64,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:36:04+00:00,2025-10-17 07:36:04,,,,,,,,,,44.8875008,9.19062519,1106.02502,959.700012,18.3500004,1.0,,26.97,0.0,17.64,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:36:05+00:00,2025-10-17 07:36:05,42.0,43.0,42.0,42.0,42.0,17.270156328076713,207.0,BO_O2,"O2 규칙 적용: 9.1% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.90625,9.23593712,1105.42505,959.700012,18.8500004,1.0,,26.97,0.0,17.64,33.2718735,,33.2718735,0.0,156.149994,0.0
2025-10-17 07:36:06+00:00,2025-10-17 07:36:06,,,,,,,,,,44.8950005,9.23593712,1104.67505,959.625,18.8500004,1.0,,26.97,0.0,18.41,34.3781242,,34.3781242,0.0,154.949997,0.0
2025-10-17 07:36:07+00:00,2025-10-17 07:36:07,,,,,,,,,,44.8912506,9.27656269,1104.15002,959.549988,18.8500004,1.0,,26.97,0.0,18.41,35.5875015,,35.5875015,0.0,154.725006,0.0
2025-10-17 07:36:08+00:00,2025-10-17 07:36:08,,,,,,,,,,44.8199997,9.30624962,1103.32495,959.474976,18.8500004,1.0,,26.97,0.0,18.41,36.5718765,,36.5718765,0.0,154.725006,0.0
2025-10-17 07:36:09+00:00,2025-10-17 07:36:09,,,,,,,,,,42.8587494,9.30624962,1102.80005,959.400024,18.8500004,1.0,,26.97,0.0,18.41,37.1437492,,37.1437492,0.0,154.725006,0.0
2025-10-17 07:36:10+00:00,2025-10-17 07:36:10,42.0,43.0,42.0,42.0,42.0,18.3900832024384,207.0,BO_O2,"O2 규칙 적용: 9.3% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.84375,9.328125,1101.97498,959.325012,19.4375,1.0,,26.97,0.0,18.41,37.3406258,,37.3406258,0.0,154.725006,0.0
2025-10-17 07:36:11+00:00,2025-10-17 07:36:11,,,,,,,,,,42.8287506,9.34531212,1101.44995,959.25,19.4375,1.0,,26.97,0.0,18.41,37.3406258,,37.3406258,0.0,154.725006,0.0
2025-10-17 07:36:12+00:00,2025-10-17 07:36:12,,,,,,,,,,42.84375,9.34531212,1100.69995,959.25,19.4375,1.0,,26.97,0.0,18.41,36.9468765,,36.9468765,0.0,154.725006,0.0
2025-10-17 07:36:13+00:00,2025-10-17 07:36:13,,,,,,,,,,42.8362503,9.36250019,1100.17505,959.099976,19.4500008,1.0,,26.97,0.0,18.41,36.3937492,42.30680375729881,36.3937492,0.0,154.649994,0.0
2025-10-17 07:36:14+00:00,2025-10-17 07:36:14,,,,,,,,,,42.8362503,9.36250019,1099.34998,959.025024,19.4375,1.0,,26.97,0.0,18.41,35.7281265,,35.7281265,0.0,154.725006,0.0
2025-10-17 07:36:15+00:00,2025-10-17 07:36:15,42.0,43.0,42.0,42.0,42.0,19.68157990030892,207.0,BO_O2,"O2 규칙 적용: 9.4% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8400002,9.37812519,1098.82495,958.950012,19.3624992,1.0,,26.97,0.0,18.41,35.109375,,35.109375,0.0,154.725006,0.0
2025-10-17 07:36:16+00:00,2025-10-17 07:36:16,,,,,,,,,,42.8325005,9.38906288,1098.07495,958.875,19.3500004,1.0,,26.97,0.0,19.45,34.9406242,,34.9406242,0.0,154.725006,0.0
2025-10-17 07:36:17+00:00,2025-10-17 07:36:17,,,,,,,,,,42.8362503,9.38906288,1097.55005,958.799988,19.3500004,1.0,,26.97,0.0,19.45,34.7437515,,34.7437515,0.0,154.649994,0.0
2025-10-17 07:36:18+00:00,2025-10-17 07:36:18,,,,,,,,,,42.8325005,9.38749981,1096.80005,958.724976,19.3500004,1.0,,26.97,0.0,19.45,34.5656242,,34.5656242,0.0,154.725006,0.0
2025-10-17 07:36:19+00:00,2025-10-17 07:36:19,,,,,,,,,,42.8362503,9.37187481,1096.34998,958.650024,19.3500004,1.0,,26.97,0.0,19.45,34.5562515,,34.5562515,0.0,154.725006,0.0
2025-10-17 07:36:20+00:00,2025-10-17 07:36:20,42.0,42.0,42.0,42.0,42.0,19.226130534848565,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8362503,9.37187481,1095.52502,958.575012,19.9500008,1.0,,26.97,0.0,19.45,34.3781242,,34.3781242,0.0,154.725006,0.0
2025-10-17 07:36:21+00:00,2025-10-17 07:36:21,,,,,,,,,,42.84375,9.35468769,1095.0,958.5,19.9500008,1.0,,26.97,0.0,19.45,34.3781242,,34.3781242,0.0,154.725006,0.0
2025-10-17 07:36:22+00:00,2025-10-17 07:36:22,,,,,,,,,,42.8400002,9.35468769,1094.17505,958.424988,19.9500008,1.0,,26.97,0.0,19.45,34.3781242,,34.3781242,0.0,154.725006,0.0
2025-10-17 07:36:23+00:00,2025-10-17 07:36:23,,,,,,,,,,42.8287506,9.33749962,1093.57495,958.349976,19.9500008,1.0,,26.97,0.0,19.45,34.3781242,,34.3781242,0.0,154.725006,0.0
2025-10-17 07:36:24+00:00,2025-10-17 07:36:24,,,,,,,,,,42.8362503,9.3203125,1092.75,958.200012,19.9500008,1.0,,26.97,0.0,19.45,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:36:25+00:00,2025-10-17 07:36:25,42.0,42.0,42.0,42.0,42.0,19.19803382344401,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8400002,9.3203125,1092.22498,958.125,20.625,1.0,,26.97,0.0,19.45,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:36:26+00:00,2025-10-17 07:36:26,,,,,,,,,,42.8212509,9.30156231,1091.40002,958.049988,20.625,1.0,,26.97,0.0,19.99,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:36:27+00:00,2025-10-17 07:36:27,,,,,,,,,,42.8325005,9.27812481,1090.875,957.974976,20.6124992,1.0,,26.97,0.0,19.99,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:36:28+00:00,2025-10-17 07:36:28,,,,,,,,,,42.8362503,9.27812481,1090.05005,957.900024,20.6124992,1.0,,26.97,0.0,19.99,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:36:29+00:00,2025-10-17 07:36:29,,,,,,,,,,42.8400002,9.25312519,1089.44995,957.75,20.625,1.0,,26.97,0.0,19.99,34.3875008,39.60680375729881,34.3875008,0.0,156.225006,0.0
2025-10-17 07:36:30+00:00,2025-10-17 07:36:30,42.0,42.0,42.0,42.0,42.0,19.643221306523333,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8362503,9.25312519,1088.69995,957.674988,20.8624992,1.0,,26.97,0.0,19.99,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:36:31+00:00,2025-10-17 07:36:31,,,,,,,,,,42.8325005,9.234375,1088.17505,957.599976,20.8624992,1.0,,26.97,0.0,19.99,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:36:32+00:00,2025-10-17 07:36:32,,,,,,,,,,42.8325005,9.23281288,1087.34998,957.450012,20.8624992,1.0,,26.97,0.0,19.99,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:36:33+00:00,2025-10-17 07:36:33,,,,,,,,,,42.8400002,9.23281288,1086.82495,957.375,20.875,1.0,,26.97,0.0,19.99,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:36:34+00:00,2025-10-17 07:36:34,,,,,,,,,,42.8400002,9.2421875,1086.07495,957.224976,20.8624992,1.0,,26.97,0.0,19.99,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:36:35+00:00,2025-10-17 07:36:35,41.0,41.0,41.0,41.0,41.0,20.80085182204891,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8325005,9.26093769,1085.55005,957.150024,21.2875004,1.0,,26.97,0.0,19.99,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:36:36+00:00,2025-10-17 07:36:36,,,,,,,,,,42.8474998,9.26093769,1084.72498,957.075012,21.2875004,1.0,,26.97,0.0,20.94,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:36:37+00:00,2025-10-17 07:36:37,,,,,,,,,,42.8400002,9.29218769,1084.19995,957.0,21.2875004,1.0,,26.97,0.0,20.94,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:36:38+00:00,2025-10-17 07:36:38,,,,,,,,,,42.8362503,9.29218769,1083.44995,956.849976,21.2875004,1.0,,26.97,0.0,20.94,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:36:39+00:00,2025-10-17 07:36:39,,,,,,,,,,42.8325005,9.33281231,1082.92505,956.700012,21.2875004,1.0,,26.97,0.0,20.94,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:36:40+00:00,2025-10-17 07:36:40,40.0,40.0,40.0,40.0,40.0,20.06197216943541,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8362503,9.38593769,1082.17505,956.625,22.1375008,1.0,,26.97,0.0,20.94,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:36:41+00:00,2025-10-17 07:36:41,,,,,,,,,,42.8250008,9.38593769,1081.65002,956.474976,22.1375008,1.0,,26.97,0.0,20.94,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:36:42+00:00,2025-10-17 07:36:42,,,,,,,,,,42.8137512,9.43906212,1080.90002,956.325012,22.1375008,1.0,,26.97,0.0,20.94,34.5562515,43.20680375729881,34.5562515,0.0,156.149994,0.0
2025-10-17 07:36:43+00:00,2025-10-17 07:36:43,,,,,,,,,,40.7962494,9.48750019,1080.44995,956.25,22.1375008,1.0,,26.97,0.0,20.94,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:36:44+00:00,2025-10-17 07:36:44,,,,,,,,,,40.7700005,9.48750019,1079.84998,956.099976,22.1375008,1.0,,26.97,0.0,20.94,34.4249992,,34.4249992,0.0,156.225006,0.0
2025-10-17 07:36:45+00:00,2025-10-17 07:36:45,39.0,39.0,39.0,39.0,39.0,20.57054483408254,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7775002,9.52499962,1079.47498,956.025024,22.1375008,1.0,,26.97,0.0,20.94,34.3312492,,34.3312492,0.0,156.225006,0.0
2025-10-17 07:36:46+00:00,2025-10-17 07:36:46,,,,,,,,,,40.7550011,9.52499962,1078.94995,955.799988,22.1375008,1.0,,26.97,0.0,22.18,33.703125,,33.703125,0.0,156.149994,0.0
2025-10-17 07:36:47+00:00,2025-10-17 07:36:47,,,,,,,,,,39.9037514,9.55624962,1078.72498,955.724976,22.1375008,1.0,,26.97,0.0,22.18,33.1781235,,33.1781235,0.0,156.225006,0.0
2025-10-17 07:36:48+00:00,2025-10-17 07:36:48,,,,,,,,,,39.6937485,9.578125,1078.19995,955.575012,22.1375008,1.0,,26.97,0.0,22.18,32.4281235,,32.4281235,0.0,156.149994,0.0
2025-10-17 07:36:49+00:00,2025-10-17 07:36:49,,,,,,,,,,39.7050018,9.578125,1077.97498,955.5,22.1375008,1.0,,26.97,0.0,22.18,31.921875,,31.921875,0.0,156.149994,0.0
2025-10-17 07:36:50+00:00,2025-10-17 07:36:50,39.0,39.0,39.0,39.0,39.0,20.43860322899066,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7050018,9.59218788,1077.59998,955.275024,22.6375008,1.0,,26.97,0.0,22.18,31.3875008,,31.3875008,0.0,156.149994,0.0
2025-10-17 07:36:51+00:00,2025-10-17 07:36:51,,,,,,,,,,39.6899986,9.59375,1077.375,955.275024,22.6375008,1.0,,26.97,0.0,22.18,30.7406254,,30.7406254,0.0,156.225006,0.0
2025-10-17 07:36:52+00:00,2025-10-17 07:36:52,,,,,,,,,,39.6862488,9.59375,1077.07495,955.125,22.6499996,1.0,,26.97,0.0,22.18,30.3656254,,30.3656254,0.0,156.149994,0.0
2025-10-17 07:36:53+00:00,2025-10-17 07:36:53,,,,,,,,,,39.6974983,9.57968712,1076.92505,954.974976,22.6499996,1.0,,26.97,0.0,22.18,29.8968754,,29.8968754,0.0,156.149994,0.0
2025-10-17 07:36:54+00:00,2025-10-17 07:36:54,,,,,,,,,,39.7012482,9.57968712,1076.625,954.825012,22.6375008,1.0,,26.97,0.0,22.18,29.7281246,,29.7281246,0.0,156.149994,0.0
2025-10-17 07:36:55+00:00,2025-10-17 07:36:55,39.0,38.0,39.0,39.0,39.0,21.5000760110756,207.0,BO_O2,"O2 규칙 적용: 9.6% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.6899986,9.54843712,1076.40002,954.75,22.9750004,1.0,,26.97,0.0,22.18,29.3531246,,29.3531246,0.0,156.225006,0.0
2025-10-17 07:36:56+00:00,2025-10-17 07:36:56,,,,,,,,,,39.6937485,9.49374962,1076.17505,954.599976,22.9750004,1.0,,26.97,0.0,22.7,29.3343754,43.20680375729881,29.3343754,0.0,156.225006,0.0
2025-10-17 07:36:57+00:00,2025-10-17 07:36:57,,,,,,,,,,39.6937485,9.49374962,1076.09998,954.450012,22.9750004,1.0,,26.97,0.0,22.7,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:36:58+00:00,2025-10-17 07:36:58,,,,,,,,,,39.6937485,9.42500019,1075.875,954.299988,22.9750004,1.0,,26.97,0.0,22.7,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:36:59+00:00,2025-10-17 07:36:59,,,,,,,,,,39.6937485,9.35000038,1075.80005,954.299988,22.9874992,1.0,,26.97,0.0,22.7,29.15625,,29.15625,0.0,157.574997,0.0
2025-10-17 07:37:00+00:00,2025-10-17 07:37:00,39.0,39.0,39.0,39.0,39.0,20.54309335327924,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7050018,9.35000038,1075.72498,954.150024,23.3125,1.0,,26.97,0.0,22.7,29.15625,,29.15625,0.0,156.149994,0.0
2025-10-17 07:37:01+00:00,2025-10-17 07:37:01,,,,,,,,,,39.6899986,9.26093769,1075.65002,954.075012,23.3125,1.0,,26.97,0.0,22.7,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:37:02+00:00,2025-10-17 07:37:02,,,,,,,,,,39.6862488,9.15781212,1075.5,953.924988,23.3250008,1.0,,26.97,0.0,22.7,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:37:03+00:00,2025-10-17 07:37:03,,,,,,,,,,39.6974983,9.15781212,1075.5,953.849976,23.3250008,1.0,,26.97,0.0,22.7,29.15625,,29.15625,0.0,156.225006,0.0
2025-10-17 07:37:04+00:00,2025-10-17 07:37:04,,,,,,,,,,39.6899986,9.046875,1075.5,953.625,23.3250008,1.0,,26.97,0.0,22.7,29.15625,,29.15625,0.0,156.149994,0.0
2025-10-17 07:37:05+00:00,2025-10-17 07:37:05,39.0,39.0,39.0,39.0,39.0,20.981920375235262,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6974983,9.046875,1075.42505,953.625,23.9125004,1.0,,26.97,0.0,22.7,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:37:06+00:00,2025-10-17 07:37:06,,,,,,,,,,39.6974983,8.93437481,1075.57495,953.474976,23.9125004,1.0,,26.97,0.0,23.32,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:37:07+00:00,2025-10-17 07:37:07,,,,,,,,,,40.5224991,8.82343769,1075.57495,953.400024,23.9125004,1.0,,26.97,0.0,23.32,29.15625,,29.15625,0.0,156.149994,0.0
2025-10-17 07:37:08+00:00,2025-10-17 07:37:08,,,,,,,,,,40.7512512,8.82343769,1075.72498,953.25,23.9125004,1.0,,26.97,0.0,23.32,29.15625,,29.15625,0.0,156.225006,0.0
2025-10-17 07:37:09+00:00,2025-10-17 07:37:09,,,,,,,,,,40.7550011,8.70625019,1075.72498,953.174988,23.9125004,1.0,,26.97,0.0,23.32,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:37:10+00:00,2025-10-17 07:37:10,40.0,40.0,40.0,40.0,40.0,21.6551028974662,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7512512,8.58749962,1075.875,953.099976,24.7625008,1.0,,26.97,0.0,23.32,29.1937504,,29.1937504,0.0,156.149994,0.0
2025-10-17 07:37:11+00:00,2025-10-17 07:37:11,,,,,,,,,,40.7625008,8.58749962,1075.94995,952.950012,24.7625008,1.0,,26.97,0.0,23.32,29.7749996,,29.7749996,0.0,156.149994,0.0
2025-10-17 07:37:12+00:00,2025-10-17 07:37:12,,,,,,,,,,40.7437515,8.47031212,1076.09998,952.875,24.75,1.0,,26.97,0.0,23.32,30.0375004,,30.0375004,0.0,156.225006,0.0
2025-10-17 07:37:13+00:00,2025-10-17 07:37:13,,,,,,,,,,40.7625008,8.47031212,1076.17505,952.799988,24.7625008,1.0,,26.97,0.0,23.32,30.421875,44.10680375729881,30.421875,0.0,156.149994,0.0
2025-10-17 07:37:14+00:00,2025-10-17 07:37:14,,,,,,,,,,40.7475014,8.3515625,1076.40002,952.724976,24.75,1.0,,26.97,0.0,23.32,30.6281242,,30.6281242,0.0,156.149994,0.0
2025-10-17 07:37:15+00:00,2025-10-17 07:37:15,41.0,41.0,41.0,41.0,41.0,23.9241790592938,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7662506,8.23281288,1076.47498,952.650024,24.7625008,1.0,,26.97,0.0,23.32,30.6281242,,30.6281242,0.0,156.225006,0.0
2025-10-17 07:37:16+00:00,2025-10-17 07:37:16,,,,,,,,,,40.7550011,8.23281288,1076.69995,952.575012,24.7625008,1.0,,26.97,0.0,24.76,30.8062496,,30.8062496,0.0,156.225006,0.0
2025-10-17 07:37:17+00:00,2025-10-17 07:37:17,,,,,,,,,,40.7512512,8.11562538,1076.84998,952.424988,24.75,1.0,,26.97,0.0,24.76,30.8156242,,30.8156242,0.0,156.149994,0.0
2025-10-17 07:37:18+00:00,2025-10-17 07:37:18,,,,,,,,,,40.7662506,8.0,1077.0,952.349976,24.75,1.0,,26.97,0.0,24.76,30.8156242,,30.8156242,0.0,156.149994,0.0
2025-10-17 07:37:19+00:00,2025-10-17 07:37:19,,,,,,,,,,40.7587509,8.0,1077.15002,952.349976,24.7625008,1.0,,26.97,0.0,24.76,30.8062496,,30.8062496,0.0,156.225006,0.0
2025-10-17 07:37:20+00:00,2025-10-17 07:37:20,43.0,43.0,43.0,43.0,43.0,23.52348882071609,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7587509,7.88749981,1077.30005,952.200012,24.9249992,1.0,,26.97,0.0,24.76,30.8156242,,30.8156242,0.0,156.149994,0.0
2025-10-17 07:37:21+00:00,2025-10-17 07:37:21,,,,,,,,,,40.7587509,7.88749981,1077.44995,952.200012,24.9249992,1.0,,26.97,0.0,24.76,30.9750004,,30.9750004,0.0,156.149994,0.0
2025-10-17 07:37:22+00:00,2025-10-17 07:37:22,,,,,,,,,,41.6962509,7.7796874,1077.52502,952.049988,24.9249992,1.0,,26.97,0.0,24.76,30.8156242,,30.8156242,0.0,156.149994,0.0
2025-10-17 07:37:23+00:00,2025-10-17 07:37:23,,,,,,,,,,42.8212509,7.6796875,1077.59998,952.049988,24.9249992,1.0,,26.97,0.0,24.76,30.8156242,,30.8156242,0.0,156.225006,0.0
2025-10-17 07:37:24+00:00,2025-10-17 07:37:24,,,,,,,,,,42.84375,7.6796875,1077.75,951.900024,24.9249992,1.0,,26.97,0.0,24.76,30.9937496,,30.9937496,0.0,156.225006,0.0
2025-10-17 07:37:25+00:00,2025-10-17 07:37:25,46.0,48.0,46.0,46.0,46.0,24.07475337350132,205.0,BO_O2,"O2 규칙 적용: 7.8% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,7.59062481,1077.82495,951.825012,25.3624992,1.0,,26.97,0.0,24.76,31.3875008,,31.3875008,0.0,156.149994,0.0
2025-10-17 07:37:26+00:00,2025-10-17 07:37:26,,,,,,,,,,42.8287506,7.5093751,1077.90002,951.825012,25.3624992,1.0,,26.97,0.0,24.92,32.0718765,,32.0718765,0.0,156.149994,0.0
2025-10-17 07:37:27+00:00,2025-10-17 07:37:27,,,,,,,,,,42.8212509,7.5093751,1077.97498,951.674988,25.3624992,1.0,,26.97,0.0,24.92,32.8499985,,32.8499985,0.0,156.225006,0.0
2025-10-17 07:37:28+00:00,2025-10-17 07:37:28,,,,,,,,,,42.8362503,7.4390626,1077.97498,951.674988,25.3624992,1.0,,26.97,0.0,24.92,33.5718765,40.5068037572988,33.5718765,0.0,156.149994,0.0
2025-10-17 07:37:29+00:00,2025-10-17 07:37:29,,,,,,,,,,42.84375,7.4390626,1077.97498,951.599976,25.3624992,1.0,,26.97,0.0,24.92,33.8343735,,33.8343735,0.0,156.225006,0.0
2025-10-17 07:37:30+00:00,2025-10-17 07:37:30,46.0,48.0,46.0,46.0,46.0,22.504972048665852,205.0,BO_O2,"O2 규칙 적용: 7.5% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.84375,7.3812499,1077.97498,951.525024,25.1749992,1.0,,26.97,0.0,24.92,34.1906242,,34.1906242,0.0,156.149994,0.0
2025-10-17 07:37:31+00:00,2025-10-17 07:37:31,,,,,,,,,,42.8362503,7.3421874,1077.97498,951.450012,25.1749992,1.0,,26.97,0.0,24.92,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:37:32+00:00,2025-10-17 07:37:32,,,,,,,,,,44.1899986,7.3421874,1077.82495,951.375,25.1749992,1.0,,26.97,0.0,24.92,34.3781242,,34.3781242,0.0,156.225006,0.0
2025-10-17 07:37:33+00:00,2025-10-17 07:37:33,,,,,,,,,,46.9162483,7.31718731,1077.82495,951.375,25.1749992,1.0,,26.97,0.0,24.92,34.3875008,,34.3875008,0.0,156.149994,0.0
2025-10-17 07:37:34+00:00,2025-10-17 07:37:34,,,,,,,,,,46.9387512,7.30781269,1077.67505,951.224976,25.1749992,1.0,,26.97,0.0,24.92,34.7531242,,34.7531242,0.0,156.149994,0.0
2025-10-17 07:37:35+00:00,2025-10-17 07:37:35,46.0,49.0,46.0,46.0,46.0,21.544876050489602,205.0,BO_O2,"O2 규칙 적용: 7.3% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9425011,7.30781269,1077.67505,951.224976,24.5874996,1.0,,26.97,0.0,24.92,35.671875,,35.671875,0.0,156.225006,0.0
2025-10-17 07:37:36+00:00,2025-10-17 07:37:36,,,,,,,,,,46.9500008,7.3109374,1077.59998,951.150024,24.5874996,1.0,,26.97,0.0,25.18,37.453125,,37.453125,0.0,154.800003,0.0
2025-10-17 07:37:37+00:00,2025-10-17 07:37:37,,,,,,,,,,46.9537506,7.3109374,1077.52502,951.075012,24.5874996,1.0,,26.97,0.0,25.18,38.8875008,,38.8875008,0.0,154.725006,0.0
2025-10-17 07:37:38+00:00,2025-10-17 07:37:38,,,,,,,,,,46.9537506,7.3218751,1077.44995,951.0,24.5874996,1.0,,26.97,0.0,25.18,40.0687485,,40.0687485,0.0,154.725006,0.0
2025-10-17 07:37:39+00:00,2025-10-17 07:37:39,,,,,,,,,,46.9462509,7.34687519,1077.375,951.0,24.5874996,1.0,,26.97,0.0,25.18,40.6781235,,40.6781235,0.0,154.725006,0.0
2025-10-17 07:37:40+00:00,2025-10-17 07:37:40,46.0,49.0,46.0,46.0,46.0,19.386715957717538,205.0,BO_O2,"O2 규칙 적용: 7.3% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9462509,7.34687519,1077.30005,950.924988,24.4249992,1.0,,26.97,0.0,25.18,41.0906258,,41.0906258,0.0,154.725006,0.0
2025-10-17 07:37:41+00:00,2025-10-17 07:37:41,,,,,,,,,,46.9537506,7.38593769,1077.22498,950.924988,24.4125004,1.0,,26.97,0.0,25.18,41.2593765,,41.2593765,0.0,154.725006,0.0
2025-10-17 07:37:42+00:00,2025-10-17 07:37:42,,,,,,,,,,46.9462509,7.44062519,1077.07495,950.775024,24.4249992,1.0,,26.97,0.0,25.18,41.4656258,,41.4656258,0.0,154.649994,0.0
2025-10-17 07:37:43+00:00,2025-10-17 07:37:43,,,,,,,,,,46.9500008,7.44062519,1077.0,950.700012,24.4249992,1.0,,26.97,0.0,25.18,41.6437492,38.70680375729881,41.6437492,0.0,154.725006,0.0
2025-10-17 07:37:44+00:00,2025-10-17 07:37:44,,,,,,,,,,46.9537506,7.5,1076.92505,950.700012,24.4249992,1.0,,26.97,0.0,25.18,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:37:45+00:00,2025-10-17 07:37:45,46.0,48.0,46.0,46.0,46.0,17.789669921903116,205.0,BO_O2,"O2 규칙 적용: 7.4% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9462509,7.5,1076.92505,950.625,24.0874996,1.0,,26.97,0.0,25.18,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:37:46+00:00,2025-10-17 07:37:46,,,,,,,,,,46.9500008,7.5640626,1076.77502,950.549988,24.0874996,1.0,,26.97,0.0,24.48,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:37:47+00:00,2025-10-17 07:37:47,,,,,,,,,,46.9500008,7.6265626,1076.77502,950.549988,24.0874996,1.0,,26.97,0.0,24.48,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:37:48+00:00,2025-10-17 07:37:48,,,,,,,,,,46.9462509,7.6265626,1076.69995,950.474976,24.0874996,1.0,,26.97,0.0,24.48,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:37:49+00:00,2025-10-17 07:37:49,,,,,,,,,,46.9500008,7.6937499,1076.77502,950.400024,24.0874996,1.0,,26.97,0.0,24.48,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:37:50+00:00,2025-10-17 07:37:50,46.0,48.0,46.0,46.0,46.0,16.57941880260209,205.0,BO_O2,"O2 규칙 적용: 7.6% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.76249981,1076.92505,950.325012,23.9125004,1.0,,26.97,0.0,24.48,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:37:51+00:00,2025-10-17 07:37:51,,,,,,,,,,46.9462509,7.76249981,1077.07495,950.325012,23.9125004,1.0,,26.97,0.0,24.48,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:37:52+00:00,2025-10-17 07:37:52,,,,,,,,,,46.8899994,7.83125019,1077.375,950.25,23.9125004,1.0,,26.97,0.0,24.48,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:37:53+00:00,2025-10-17 07:37:53,,,,,,,,,,42.9037514,7.83125019,1077.67505,950.174988,23.9125004,1.0,,26.97,0.0,24.48,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:37:54+00:00,2025-10-17 07:37:54,,,,,,,,,,42.8474998,7.8968749,1078.125,950.099976,23.9125004,1.0,,26.97,0.0,24.48,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:37:55+00:00,2025-10-17 07:37:55,46.0,48.0,46.0,46.0,46.0,18.3394852364751,205.0,BO_O2,"O2 규칙 적용: 7.8% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.84375,7.953125,1078.42505,950.099976,23.3999996,1.0,,26.97,0.0,24.48,41.2781258,39.60680375729881,41.2781258,0.0,154.725006,0.0
2025-10-17 07:37:56+00:00,2025-10-17 07:37:56,,,,,,,,,,42.8325005,7.953125,1079.02502,949.950012,23.4125004,1.0,,26.97,0.0,23.94,39.7687492,,39.7687492,0.0,154.800003,0.0
2025-10-17 07:37:57+00:00,2025-10-17 07:37:57,,,,,,,,,,42.8400002,8.0,1079.40002,949.950012,23.4125004,1.0,,26.97,0.0,23.94,38.1843758,,38.1843758,0.0,156.0,0.0
2025-10-17 07:37:58+00:00,2025-10-17 07:37:58,,,,,,,,,,42.8400002,8.03593731,1080.0,949.875,23.3999996,1.0,,26.97,0.0,23.94,36.8718758,,36.8718758,0.0,156.149994,0.0
2025-10-17 07:37:59+00:00,2025-10-17 07:37:59,,,,,,,,,,42.8325005,8.03593731,1080.375,949.799988,23.4125004,1.0,,26.97,0.0,23.94,35.9625015,,35.9625015,0.0,156.149994,0.0
2025-10-17 07:38:00+00:00,2025-10-17 07:38:00,43.0,43.0,43.0,43.0,43.0,18.107064318731496,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8474998,8.06093788,1080.90002,949.724976,22.0499992,1.0,,26.97,0.0,23.94,35.4000015,,35.4000015,0.0,156.225006,0.0
2025-10-17 07:38:01+00:00,2025-10-17 07:38:01,,,,,,,,,,42.8362503,8.06093788,1081.27502,949.724976,22.0499992,1.0,,26.97,0.0,23.94,35.109375,,35.109375,0.0,156.225006,0.0
2025-10-17 07:38:02+00:00,2025-10-17 07:38:02,,,,,,,,,,42.8287506,8.06406212,1081.875,949.650024,22.0625,1.0,,26.97,0.0,23.94,34.9500008,,34.9500008,0.0,156.149994,0.0
2025-10-17 07:38:03+00:00,2025-10-17 07:38:03,,,,,,,,,,42.8400002,8.02968788,1082.25,949.650024,22.0499992,1.0,,26.97,0.0,23.94,34.8562508,,34.8562508,0.0,156.225006,0.0
2025-10-17 07:38:04+00:00,2025-10-17 07:38:04,,,,,,,,,,42.8362503,8.02968788,1082.84998,949.575012,22.0499992,1.0,,26.97,0.0,23.94,34.7437515,,34.7437515,0.0,156.225006,0.0
2025-10-17 07:38:05+00:00,2025-10-17 07:38:05,43.0,43.0,43.0,43.0,43.0,15.058198378819972,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8362503,7.9437499,1083.22498,949.575012,21.375,1.0,,26.97,0.0,23.94,34.7437515,,34.7437515,0.0,156.225006,0.0
2025-10-17 07:38:06+00:00,2025-10-17 07:38:06,,,,,,,,,,42.8325005,7.7984376,1083.82495,949.5,21.375,1.0,,26.97,0.0,22.13,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:38:07+00:00,2025-10-17 07:38:07,,,,,,,,,,43.4399986,7.7984376,1084.19995,949.424988,21.375,1.0,,26.97,0.0,22.13,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:38:08+00:00,2025-10-17 07:38:08,,,,,,,,,,43.8412514,7.62968731,1084.80005,949.349976,21.375,1.0,,26.97,0.0,22.13,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:38:09+00:00,2025-10-17 07:38:09,,,,,,,,,,43.8375015,7.62968731,1085.25,949.275024,21.375,1.0,,26.97,0.0,22.13,34.6124992,,34.6124992,0.0,156.225006,0.0
2025-10-17 07:38:10+00:00,2025-10-17 07:38:10,43.0,43.0,43.0,43.0,43.0,15.281501771489786,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8637505,7.4703126,1086.0,949.275024,20.9500008,1.0,,26.97,0.0,22.13,34.9500008,,34.9500008,0.0,156.225006,0.0
2025-10-17 07:38:11+00:00,2025-10-17 07:38:11,,,,,,,,,,43.8637505,7.3218751,1086.375,949.275024,20.9500008,1.0,,26.97,0.0,22.13,35.109375,,35.109375,0.0,156.149994,0.0
2025-10-17 07:38:12+00:00,2025-10-17 07:38:12,,,,,,,,,,43.8487511,7.3218751,1087.05005,949.200012,20.9624996,1.0,,26.97,0.0,22.13,35.6343765,,35.6343765,0.0,156.225006,0.0
2025-10-17 07:38:13+00:00,2025-10-17 07:38:13,,,,,,,,,,43.8487511,7.1890626,1087.42505,949.125,20.9500008,1.0,,26.97,0.0,22.13,35.8781242,39.60680375729881,35.8781242,0.0,156.225006,0.0
2025-10-17 07:38:14+00:00,2025-10-17 07:38:14,,,,,,,,,,43.8450012,7.08281231,1088.17505,949.125,20.9500008,1.0,,26.97,0.0,22.13,36.0281258,,36.0281258,0.0,156.225006,0.0
2025-10-17 07:38:15+00:00,2025-10-17 07:38:15,44.0,44.0,44.0,44.0,44.0,15.419852730274552,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.9012489,7.08281231,1088.55005,949.049988,20.7875004,1.0,,26.97,0.0,22.13,36.2531242,,36.2531242,0.0,156.149994,0.0
2025-10-17 07:38:16+00:00,2025-10-17 07:38:16,,,,,,,,,,43.9049988,6.9984374,1089.375,949.049988,20.7875004,1.0,,26.97,0.0,21.0,36.2531242,,36.2531242,0.0,156.225006,0.0
2025-10-17 07:38:17+00:00,2025-10-17 07:38:17,,,,,,,,,,43.8712502,6.9984374,1089.82495,949.049988,20.7875004,1.0,,26.97,0.0,21.0,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:38:18+00:00,2025-10-17 07:38:18,,,,,,,,,,43.875,6.921875,1090.65002,948.974976,20.7875004,1.0,,26.97,0.0,21.0,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:38:19+00:00,2025-10-17 07:38:19,,,,,,,,,,43.8375015,6.8531251,1091.17505,948.974976,20.7875004,1.0,,26.97,0.0,21.0,36.4312515,,36.4312515,0.0,156.149994,0.0
2025-10-17 07:38:20+00:00,2025-10-17 07:38:20,48.88374966666667,49.0,49.0,49.0,49.0,16.477285711570797,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8412514,6.8531251,1092.0,948.974976,20.625,1.0,,26.97,0.0,21.0,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:38:21+00:00,2025-10-17 07:38:21,,,,,,,,,,43.8525009,6.78437519,1092.52502,948.900024,20.625,1.0,,26.97,0.0,21.0,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:38:22+00:00,2025-10-17 07:38:22,,,,,,,,,,44.2237511,6.71562481,1093.34998,948.900024,20.625,1.0,,26.97,0.0,21.0,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:38:23+00:00,2025-10-17 07:38:23,,,,,,,,,,49.9650002,6.71562481,1093.80005,948.900024,20.625,1.0,,26.97,0.0,21.0,36.4312515,,36.4312515,0.0,156.149994,0.0
2025-10-17 07:38:24+00:00,2025-10-17 07:38:24,,,,,,,,,,50.1074982,6.6546874,1094.55005,948.900024,20.6124992,1.0,,26.97,0.0,21.0,36.6187515,,36.6187515,0.0,154.725006,0.0
2025-10-17 07:38:25+00:00,2025-10-17 07:38:25,49.0,49.0,49.0,49.0,49.0,17.165570460592754,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.1112518,6.6546874,1095.07495,948.900024,19.7749996,1.0,,26.97,0.0,21.0,37.7999992,,37.7999992,0.0,154.725006,0.0
2025-10-17 07:38:26+00:00,2025-10-17 07:38:26,,,,,,,,,,50.1225014,6.5953126,1095.90002,948.900024,19.7875004,1.0,,26.97,0.0,20.63,40.03125,,40.03125,0.0,153.300003,0.0
2025-10-17 07:38:27+00:00,2025-10-17 07:38:27,,,,,,,,,,50.1749992,6.5453124,1096.34998,948.900024,19.7749996,1.0,,26.97,0.0,20.63,42.3843765,,42.3843765,0.0,151.5,0.0
2025-10-17 07:38:28+00:00,2025-10-17 07:38:28,,,,,,,,,,50.1599998,6.5453124,1097.17505,948.900024,19.7749996,1.0,,26.97,0.0,20.63,44.1281242,41.4068037572988,44.1281242,0.0,151.5,0.0
2025-10-17 07:38:29+00:00,2025-10-17 07:38:29,,,,,,,,,,50.1262512,6.50312519,1097.69995,948.900024,19.7749996,1.0,,26.97,0.0,20.63,45.3562508,,45.3562508,0.0,150.074997,0.0
2025-10-17 07:38:30+00:00,2025-10-17 07:38:30,49.0,49.0,49.0,49.0,49.0,15.951752309443782,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.1787491,6.4703126,1098.44995,948.900024,19.2749996,1.0,,26.97,0.0,20.63,46.03125,,46.03125,0.0,150.074997,0.0
2025-10-17 07:38:31+00:00,2025-10-17 07:38:31,,,,,,,,,,50.1225014,6.4703126,1098.97498,948.900024,19.2625008,1.0,,26.97,0.0,20.63,46.3125,,46.3125,0.0,150.074997,0.0
2025-10-17 07:38:32+00:00,2025-10-17 07:38:32,,,,,,,,,,50.1525002,6.4375,1099.80005,948.974976,19.2749996,1.0,,26.97,0.0,20.63,46.6218758,,46.6218758,0.0,150.0,0.0
2025-10-17 07:38:33+00:00,2025-10-17 07:38:33,,,,,,,,,,48.1012497,6.4375,1100.32495,949.049988,19.2749996,1.0,,26.97,0.0,20.63,46.8937492,,46.8937492,0.0,150.074997,0.0
2025-10-17 07:38:34+00:00,2025-10-17 07:38:34,,,,,,,,,,48.0037498,6.4078126,1101.07495,949.049988,19.2749996,1.0,,26.97,0.0,20.63,46.9500008,,46.9500008,0.0,150.074997,0.0
2025-10-17 07:38:35+00:00,2025-10-17 07:38:35,48.0,48.0,48.0,48.0,48.0,15.076471210916072,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9962502,6.37812519,1101.59998,949.049988,18.2625008,1.0,,26.97,0.0,20.63,46.3968735,,46.3968735,0.0,150.0,0.0
2025-10-17 07:38:36+00:00,2025-10-17 07:38:36,,,,,,,,,,48.0037498,6.37812519,1102.34998,949.049988,18.2625008,1.0,,26.97,0.0,19.31,45.8156242,,45.8156242,0.0,150.074997,0.0
2025-10-17 07:38:37+00:00,2025-10-17 07:38:37,,,,,,,,,,47.9962502,6.3531251,1102.875,949.125,18.2625008,1.0,,26.97,0.0,19.31,45.0562515,,45.0562515,0.0,150.074997,0.0
2025-10-17 07:38:38+00:00,2025-10-17 07:38:38,,,,,,,,,,47.9925003,6.33281231,1103.69995,949.125,18.2625008,1.0,,26.97,0.0,19.31,44.4187508,,44.4187508,0.0,150.074997,0.0
2025-10-17 07:38:39+00:00,2025-10-17 07:38:39,,,,,,,,,,47.9962502,6.33281231,1104.22498,949.200012,18.2625008,1.0,,26.97,0.0,19.31,44.0718765,,44.0718765,0.0,150.074997,0.0
2025-10-17 07:38:40+00:00,2025-10-17 07:38:40,48.0,48.0,48.0,48.0,48.0,13.911154181296736,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9962502,6.3187499,1105.05005,949.275024,17.9249992,1.0,,26.97,0.0,19.31,43.8656235,,43.8656235,0.0,150.074997,0.0
