time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:38:41+00:00,2025-10-17 07:38:41,,,,,,,,,,48.0,6.3187499,1105.5,949.275024,17.9249992,1.0,,26.97,0.0,19.31,43.7062492,,43.7062492,0.0,151.199997,0.0
2025-10-17 07:38:42+00:00,2025-10-17 07:38:42,,,,,,,,,,47.9962502,6.30781269,1106.25,949.349976,17.9249992,1.0,,26.97,0.0,19.31,43.5187492,,43.5187492,0.0,151.574997,0.0
2025-10-17 07:38:43+00:00,2025-10-17 07:38:43,,,,,,,,,,47.9925003,6.2984376,1106.84998,949.424988,17.9249992,1.0,,26.97,0.0,19.31,43.5187492,,43.5187492,0.0,151.574997,0.0
2025-10-17 07:38:44+00:00,2025-10-17 07:38:44,,,,,,,,,,47.9925003,6.2984376,1107.67505,949.424988,17.9125004,1.0,,26.97,0.0,19.31,43.5187492,38.0,43.5187492,0.0,151.5,0.0
2025-10-17 07:38:45+00:00,2025-10-17 07:38:45,48.0,48.0,48.0,48.0,48.0,13.599671955503233,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9962502,6.29218769,1108.27502,949.5,17.1625004,1.0,,26.97,0.0,19.31,43.5093765,,43.5093765,0.0,151.574997,0.0
2025-10-17 07:38:46+00:00,2025-10-17 07:38:46,,,,,,,,,,47.9887505,6.2906251,1109.09998,949.575012,17.1625004,1.0,,26.97,0.0,17.95,43.5187492,,43.5187492,0.0,151.5,0.0
2025-10-17 07:38:47+00:00,2025-10-17 07:38:47,,,,,,,,,,47.9775009,6.2906251,1109.69995,949.650024,17.1625004,1.0,,26.97,0.0,17.95,43.5187492,,43.5187492,0.0,153.225006,0.0
2025-10-17 07:38:48+00:00,2025-10-17 07:38:48,,,,,,,,,,47.0887489,6.28437519,1110.59998,949.724976,17.1625004,1.0,,26.97,0.0,17.95,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 07:38:49+00:00,2025-10-17 07:38:49,,,,,,,,,,46.9537506,6.28437519,1111.19995,949.799988,17.1749992,1.0,,26.97,0.0,17.95,43.359375,,43.359375,0.0,153.300003,0.0
2025-10-17 07:38:50+00:00,2025-10-17 07:38:50,47.0,47.0,47.0,47.0,47.0,12.8674256320565,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,6.2671876,1112.02502,949.875,17.5,1.0,,26.97,0.0,17.95,43.3406258,,43.3406258,0.0,153.300003,0.0
2025-10-17 07:38:51+00:00,2025-10-17 07:38:51,,,,,,,,,,46.9500008,6.25312519,1112.625,949.950012,17.5,1.0,,26.97,0.0,17.95,42.9937515,,42.9937515,0.0,153.225006,0.0
2025-10-17 07:38:52+00:00,2025-10-17 07:38:52,,,,,,,,,,46.9462509,6.25312519,1113.44995,950.099976,17.5,1.0,,26.97,0.0,17.95,42.609375,,42.609375,0.0,153.225006,0.0
2025-10-17 07:38:53+00:00,2025-10-17 07:38:53,,,,,,,,,,46.9537506,6.2406249,1113.97498,950.099976,17.5,1.0,,26.97,0.0,17.95,42.2249985,,42.2249985,0.0,153.300003,0.0
2025-10-17 07:38:54+00:00,2025-10-17 07:38:54,,,,,,,,,,46.9500008,6.23124981,1114.72498,950.25,17.5,1.0,,26.97,0.0,17.95,41.9718742,,41.9718742,0.0,153.375,0.0
2025-10-17 07:38:55+00:00,2025-10-17 07:38:55,46.0,46.0,46.0,46.0,46.0,15.357282760767953,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,6.23124981,1115.17505,950.325012,17.5,1.0,,26.97,0.0,17.95,41.8312492,,41.8312492,0.0,154.274994,0.0
2025-10-17 07:38:56+00:00,2025-10-17 07:38:56,,,,,,,,,,46.9500008,6.22343731,1115.84998,950.400024,17.5,1.0,,26.97,0.0,17.55,41.8312492,42.30680375729881,41.8312492,0.0,154.725006,0.0
2025-10-17 07:38:57+00:00,2025-10-17 07:38:57,,,,,,,,,,46.9462509,6.22343731,1116.30005,950.549988,17.5,1.0,,26.97,0.0,17.55,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:38:58+00:00,2025-10-17 07:38:58,,,,,,,,,,46.9537506,6.21562481,1116.97498,950.625,17.5,1.0,,26.97,0.0,17.55,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:38:59+00:00,2025-10-17 07:38:59,,,,,,,,,,46.9537506,6.21562481,1117.42505,950.700012,17.5,1.0,,26.97,0.0,17.55,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:39:00+00:00,2025-10-17 07:39:00,46.0,46.0,46.0,46.0,46.0,14.745741296964043,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,6.21562481,1118.02502,950.775024,17.25,1.0,,26.97,0.0,17.55,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:39:01+00:00,2025-10-17 07:39:01,,,,,,,,,,46.9425011,6.22343731,1118.47498,950.924988,17.25,1.0,,26.97,0.0,17.55,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:39:02+00:00,2025-10-17 07:39:02,,,,,,,,,,46.0800018,6.23906231,1119.15002,951.0,17.25,1.0,,26.97,0.0,17.55,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:39:03+00:00,2025-10-17 07:39:03,,,,,,,,,,45.9900017,6.23906231,1119.59998,951.075012,17.25,1.0,,26.97,0.0,17.55,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:39:04+00:00,2025-10-17 07:39:04,,,,,,,,,,45.9824982,6.265625,1120.27502,951.224976,17.25,1.0,,26.97,0.0,17.55,41.6156235,,41.6156235,0.0,154.725006,0.0
2025-10-17 07:39:05+00:00,2025-10-17 07:39:05,46.0,46.0,46.0,46.0,46.0,16.45892019559967,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9862518,6.265625,1120.65002,951.299988,16.75,1.0,,26.97,0.0,17.55,41.1281242,,41.1281242,0.0,154.800003,0.0
2025-10-17 07:39:06+00:00,2025-10-17 07:39:06,,,,,,,,,,45.9862518,6.2890625,1121.25,951.450012,16.75,1.0,,26.97,0.0,17.31,40.9031258,,40.9031258,0.0,154.725006,0.0
2025-10-17 07:39:07+00:00,2025-10-17 07:39:07,,,,,,,,,,45.9862518,6.3031249,1121.625,951.525024,16.75,1.0,,26.97,0.0,17.31,40.3875008,,40.3875008,0.0,154.725006,0.0
2025-10-17 07:39:08+00:00,2025-10-17 07:39:08,,,,,,,,,,45.9862518,6.3031249,1122.07495,951.674988,16.7374992,1.0,,26.97,0.0,17.31,40.3687515,,40.3687515,0.0,154.725006,0.0
2025-10-17 07:39:09+00:00,2025-10-17 07:39:09,,,,,,,,,,45.9787483,6.3046875,1122.375,951.75,16.75,1.0,,26.97,0.0,17.31,40.2281265,,40.2281265,0.0,154.725006,0.0
2025-10-17 07:39:10+00:00,2025-10-17 07:39:10,46.0,46.0,46.0,46.0,46.0,15.130461206191708,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9900017,6.29374981,1122.82495,951.974976,16.6625004,1.0,,26.97,0.0,17.31,40.1624985,,40.1624985,0.0,154.800003,0.0
2025-10-17 07:39:11+00:00,2025-10-17 07:39:11,,,,,,,,,,45.9862518,6.29374981,1123.19995,952.049988,16.6625004,1.0,,26.97,0.0,17.31,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:39:12+00:00,2025-10-17 07:39:12,,,,,,,,,,45.9862518,6.2734375,1123.65002,952.200012,16.6625004,1.0,,26.97,0.0,17.31,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:39:13+00:00,2025-10-17 07:39:13,,,,,,,,,,45.9937515,6.2734375,1124.02502,952.275024,16.6625004,1.0,,26.97,0.0,17.31,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:39:14+00:00,2025-10-17 07:39:14,,,,,,,,,,45.9787483,6.2421875,1124.625,952.424988,16.6625004,1.0,,26.97,0.0,17.31,39.9562492,,39.9562492,0.0,154.725006,0.0
2025-10-17 07:39:15+00:00,2025-10-17 07:39:15,46.0,46.0,46.0,46.0,46.0,15.866788051031255,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9749985,6.203125,1125.0,952.575012,17.0,1.0,,26.97,0.0,17.31,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:39:16+00:00,2025-10-17 07:39:16,,,,,,,,,,45.9900017,6.203125,1125.59998,952.724976,17.0,1.0,,26.97,0.0,16.73,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:39:17+00:00,2025-10-17 07:39:17,,,,,,,,,,45.9900017,6.1624999,1125.97498,952.799988,17.0,1.0,,26.97,0.0,16.73,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:39:18+00:00,2025-10-17 07:39:18,,,,,,,,,,45.9900017,6.1234374,1126.65002,953.025024,17.0,1.0,,26.97,0.0,16.73,39.9562492,,39.9562492,0.0,154.725006,0.0
2025-10-17 07:39:19+00:00,2025-10-17 07:39:19,,,,,,,,,,45.9824982,6.1234374,1127.17505,953.174988,17.0,1.0,,26.97,0.0,16.73,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:39:20+00:00,2025-10-17 07:39:20,47.0,47.0,47.0,47.0,47.0,17.397764752981043,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9787483,6.09062481,1127.47498,953.25,17.0874996,1.0,,26.97,0.0,16.73,39.9656258,,39.9656258,0.0,153.225006,0.0
2025-10-17 07:39:21+00:00,2025-10-17 07:39:21,,,,,,,,,,45.9787483,6.09062481,1127.77502,953.400024,17.0750008,1.0,,26.97,0.0,16.73,39.9656258,,39.9656258,0.0,153.300003,0.0
2025-10-17 07:39:22+00:00,2025-10-17 07:39:22,,,,,,,,,,46.8412514,6.0687499,1128.30005,953.549988,17.0874996,1.0,,26.97,0.0,16.73,39.9562492,,39.9562492,0.0,153.300003,0.0
2025-10-17 07:39:23+00:00,2025-10-17 07:39:23,,,,,,,,,,46.9500008,6.05000019,1128.59998,953.700012,17.0874996,1.0,,26.97,0.0,16.73,39.9656258,,39.9656258,0.0,153.975006,0.0
2025-10-17 07:39:24+00:00,2025-10-17 07:39:24,,,,,,,,,,46.9537506,6.05000019,1129.19995,953.849976,17.0750008,1.0,,26.97,0.0,16.73,39.9656258,,39.9656258,0.0,153.225006,0.0
2025-10-17 07:39:25+00:00,2025-10-17 07:39:25,47.0,47.0,47.0,47.0,47.0,20.24161125282246,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9387512,6.0328126,1129.72498,954.075012,17.5874996,1.0,,26.97,0.0,16.73,40.3499985,,40.3499985,0.0,153.300003,0.0
2025-10-17 07:39:26+00:00,2025-10-17 07:39:26,,,,,,,,,,46.9500008,6.0171876,1130.17505,954.150024,17.5874996,1.0,,26.97,0.0,17.15,40.6781235,,40.6781235,0.0,153.300003,0.0
2025-10-17 07:39:27+00:00,2025-10-17 07:39:27,,,,,,,,,,46.9575005,6.0171876,1130.55005,954.299988,17.5874996,1.0,,26.97,0.0,17.15,41.0906258,,41.0906258,0.0,153.300003,0.0
2025-10-17 07:39:28+00:00,2025-10-17 07:39:28,,,,,,,,,,46.9500008,6.0,1131.15002,954.525024,17.5874996,1.0,,26.97,0.0,17.15,41.15625,,41.15625,0.0,153.225006,0.0
2025-10-17 07:39:29+00:00,2025-10-17 07:39:29,,,,,,,,,,46.9500008,6.0,1131.52502,954.599976,17.5874996,1.0,,26.97,0.0,17.15,41.4562492,,41.4562492,0.0,153.149994,0.0
2025-10-17 07:39:30+00:00,2025-10-17 07:39:30,47.0,47.0,47.0,47.0,47.0,22.686561826096852,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,5.9859376,1132.125,954.75,17.5,1.0,,26.97,0.0,17.15,41.6156235,,41.6156235,0.0,151.574997,0.0
2025-10-17 07:39:31+00:00,2025-10-17 07:39:31,,,,,,,,,,46.9462509,5.9781251,1132.42505,954.900024,17.5,1.0,,26.97,0.0,17.15,41.6437492,,41.6437492,0.0,151.800003,0.0
2025-10-17 07:39:32+00:00,2025-10-17 07:39:32,,,,,,,,,,46.9500008,5.9781251,1132.875,955.125,17.5,1.0,,26.97,0.0,17.15,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:39:33+00:00,2025-10-17 07:39:33,,,,,,,,,,46.9537506,5.9703126,1133.32495,955.349976,17.5,1.0,,26.97,0.0,17.15,41.8218765,,41.8218765,0.0,152.175003,0.0
2025-10-17 07:39:34+00:00,2025-10-17 07:39:34,,,,,,,,,,46.9537506,5.953125,1133.625,955.424988,17.5,1.0,,26.97,0.0,17.15,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:39:35+00:00,2025-10-17 07:39:35,48.0,48.0,48.0,48.0,48.0,22.005654414392367,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9612503,5.953125,1133.92505,955.575012,17.8374996,1.0,,26.97,0.0,17.15,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:39:36+00:00,2025-10-17 07:39:36,,,,,,,,,,46.9462509,5.92656231,1134.375,955.799988,17.8374996,1.0,,26.97,0.0,17.51,41.71875,,41.71875,0.0,151.5,0.0
2025-10-17 07:39:37+00:00,2025-10-17 07:39:37,,,,,,,,,,46.9500008,5.92656231,1134.67505,956.025024,17.8374996,1.0,,26.97,0.0,17.51,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:39:38+00:00,2025-10-17 07:39:38,,,,,,,,,,46.9387512,5.8968749,1134.90002,956.174988,17.8374996,1.0,,26.97,0.0,17.51,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:39:39+00:00,2025-10-17 07:39:39,,,,,,,,,,46.9425011,5.87968731,1135.125,956.25,17.8374996,1.0,,26.97,0.0,17.51,41.6624985,,41.6624985,0.0,151.574997,0.0
2025-10-17 07:39:40+00:00,2025-10-17 07:39:40,48.0,48.0,48.0,48.0,48.0,23.477327351927478,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,5.87968731,1135.34998,956.400024,17.75,1.0,,26.97,0.0,17.51,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:39:41+00:00,2025-10-17 07:39:41,,,,,,,,,,46.9500008,5.875,1135.5,956.549988,17.75,1.0,,26.97,0.0,17.51,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:39:42+00:00,2025-10-17 07:39:42,,,,,,,,,,46.9425011,5.89375019,1135.72498,956.775024,17.75,1.0,,26.97,0.0,17.51,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:39:43+00:00,2025-10-17 07:39:43,,,,,,,,,,46.9500008,5.89375019,1135.80005,956.924988,17.7625008,1.0,,26.97,0.0,17.51,41.8218765,47.7068037572988,41.8218765,0.0,151.574997,0.0
2025-10-17 07:39:44+00:00,2025-10-17 07:39:44,,,,,,,,,,46.9500008,5.93281269,1136.02502,957.075012,17.75,1.0,,26.97,0.0,17.51,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:39:45+00:00,2025-10-17 07:39:45,48.0,48.0,48.0,48.0,48.0,19.63607282477231,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,5.93281269,1136.25,957.299988,17.75,1.0,,26.97,0.0,17.51,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:39:46+00:00,2025-10-17 07:39:46,,,,,,,,,,46.9500008,5.9984374,1136.40002,957.375,17.75,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:39:47+00:00,2025-10-17 07:39:47,,,,,,,,,,46.9537506,6.07343769,1136.55005,957.525024,17.75,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:39:48+00:00,2025-10-17 07:39:48,,,,,,,,,,46.9462509,6.07343769,1136.77502,957.75,17.75,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:39:49+00:00,2025-10-17 07:39:49,,,,,,,,,,46.9575005,6.15156269,1137.0,957.825012,17.75,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:39:50+00:00,2025-10-17 07:39:50,48.0,48.0,48.0,48.0,48.0,19.63302246858995,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9612503,6.22343731,1137.22498,958.049988,17.75,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:39:51+00:00,2025-10-17 07:39:51,,,,,,,,,,46.9500008,6.22343731,1137.44995,958.200012,17.75,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:39:52+00:00,2025-10-17 07:39:52,,,,,,,,,,46.9537506,6.2890625,1137.52502,958.349976,17.75,1.0,,26.97,0.0,17.76,41.8312492,,41.8312492,0.0,153.899994,0.0
2025-10-17 07:39:53+00:00,2025-10-17 07:39:53,,,,,,,,,,46.9537506,6.2890625,1137.67505,958.5,17.7625008,1.0,,26.97,0.0,17.76,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:39:54+00:00,2025-10-17 07:39:54,,,,,,,,,,46.9462509,6.3515625,1137.75,958.650024,17.75,1.0,,26.97,0.0,17.76,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:39:55+00:00,2025-10-17 07:39:55,48.0,48.0,48.0,48.0,48.0,17.65530349756115,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.40937519,1137.82495,958.799988,17.8374996,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:39:56+00:00,2025-10-17 07:39:56,,,,,,,,,,46.9537506,6.40937519,1137.90002,958.950012,17.8500004,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:39:57+00:00,2025-10-17 07:39:57,,,,,,,,,,46.9537506,6.46562481,1137.97498,959.099976,17.8374996,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,154.649994,0.0
2025-10-17 07:39:58+00:00,2025-10-17 07:39:58,,,,,,,,,,46.9500008,6.5140624,1137.97498,959.25,17.8374996,1.0,,26.97,0.0,17.76,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:39:59+00:00,2025-10-17 07:39:59,,,,,,,,,,46.9575005,6.5140624,1138.05005,959.400024,17.8374996,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:40:00+00:00,2025-10-17 07:40:00,48.0,48.0,48.0,48.0,48.0,18.525520820656034,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,6.5531249,1138.05005,959.474976,17.75,1.0,,26.97,0.0,17.76,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:40:01+00:00,2025-10-17 07:40:01,,,,,,,,,,46.9500008,6.5531249,1138.05005,959.775024,17.75,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:40:02+00:00,2025-10-17 07:40:02,,,,,,,,,,47.9212494,6.59062481,1138.125,959.849976,17.75,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:40:03+00:00,2025-10-17 07:40:03,,,,,,,,,,47.9850006,6.6265626,1138.27502,960.0,17.75,1.0,,26.97,0.0,17.76,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:40:04+00:00,2025-10-17 07:40:04,,,,,,,,,,47.9962502,6.6265626,1138.34998,960.075012,17.75,1.0,,26.97,0.0,17.76,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:40:05+00:00,2025-10-17 07:40:05,48.0,48.0,48.0,48.0,48.0,18.52159879653234,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9962502,6.66093731,1138.57495,960.299988,17.9249992,1.0,,26.97,0.0,17.76,42.28125,,42.28125,0.0,154.425003,0.0
2025-10-17 07:40:06+00:00,2025-10-17 07:40:06,,,,,,,,,,48.0,6.6968751,1138.72498,960.375,17.9249992,1.0,,26.97,0.0,17.8,42.5999985,,42.5999985,0.0,153.300003,0.0
2025-10-17 07:40:07+00:00,2025-10-17 07:40:07,,,,,,,,,,48.0074997,6.6968751,1138.94995,960.525024,17.9249992,1.0,,26.97,0.0,17.8,42.9375,,42.9375,0.0,153.300003,0.0
2025-10-17 07:40:08+00:00,2025-10-17 07:40:08,,,,,,,,,,48.0,6.73124981,1139.02502,960.599976,17.9249992,1.0,,26.97,0.0,17.8,43.3312492,,43.3312492,0.0,153.300003,0.0
2025-10-17 07:40:09+00:00,2025-10-17 07:40:09,,,,,,,,,,48.0,6.73124981,1139.09998,960.75,17.9249992,1.0,,26.97,0.0,17.8,43.3312492,,43.3312492,0.0,153.225006,0.0
2025-10-17 07:40:10+00:00,2025-10-17 07:40:10,48.0,48.0,48.0,48.0,48.0,17.96205927723592,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9925003,6.76093769,1139.17505,960.900024,18.0125008,1.0,,26.97,0.0,17.8,43.3406258,,43.3406258,0.0,153.300003,0.0
2025-10-17 07:40:11+00:00,2025-10-17 07:40:11,,,,,,,,,,47.9925003,6.7874999,1139.25,961.049988,18.0,1.0,,26.97,0.0,17.8,43.3406258,,43.3406258,0.0,153.300003,0.0
2025-10-17 07:40:12+00:00,2025-10-17 07:40:12,,,,,,,,,,47.9925003,6.7874999,1139.32495,961.200012,18.0,1.0,,26.97,0.0,17.8,43.5,,43.5,0.0,153.300003,0.0
2025-10-17 07:40:13+00:00,2025-10-17 07:40:13,,,,,,,,,,48.0,6.8187499,1139.40002,961.349976,18.0125008,1.0,,26.97,0.0,17.8,43.5187492,52.20680375729881,43.5187492,0.0,153.225006,0.0
2025-10-17 07:40:14+00:00,2025-10-17 07:40:14,,,,,,,,,,47.9962502,6.8515625,1139.40002,961.424988,18.0,1.0,,26.97,0.0,17.8,43.5187492,,43.5187492,0.0,151.725006,0.0
2025-10-17 07:40:15+00:00,2025-10-17 07:40:15,46.0,46.0,46.0,46.0,46.0,19.177338609359385,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9925003,6.8515625,1139.40002,961.575012,18.25,1.0,,26.97,0.0,17.8,43.5093765,,43.5093765,0.0,151.574997,0.0
2025-10-17 07:40:16+00:00,2025-10-17 07:40:16,,,,,,,,,,47.9812508,6.8812499,1139.32495,961.724976,18.2625008,1.0,,26.97,0.0,18.04,43.5187492,,43.5187492,0.0,151.574997,0.0
2025-10-17 07:40:17+00:00,2025-10-17 07:40:17,,,,,,,,,,47.9550018,6.8812499,1139.32495,961.875,18.2625008,1.0,,26.97,0.0,18.04,43.5187492,,43.5187492,0.0,151.5,0.0
2025-10-17 07:40:18+00:00,2025-10-17 07:40:18,,,,,,,,,,46.9762497,6.9000001,1139.32495,961.950012,18.2625008,1.0,,26.97,0.0,18.04,43.5187492,,43.5187492,0.0,151.574997,0.0
2025-10-17 07:40:19+00:00,2025-10-17 07:40:19,,,,,,,,,,46.9575005,6.90625,1139.32495,962.099976,18.2625008,1.0,,26.97,0.0,18.04,43.3406258,,43.3406258,0.0,151.5,0.0
2025-10-17 07:40:20+00:00,2025-10-17 07:40:20,46.0,46.0,46.0,46.0,46.0,20.57194666122701,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,6.90625,1139.25,962.174988,18.2625008,1.0,,26.97,0.0,18.04,43.3406258,,43.3406258,0.0,151.5,0.0
2025-10-17 07:40:21+00:00,2025-10-17 07:40:21,,,,,,,,,,46.9537506,6.9078126,1139.25,962.400024,18.2625008,1.0,,26.97,0.0,18.04,42.9375,,42.9375,0.0,151.5,0.0
2025-10-17 07:40:22+00:00,2025-10-17 07:40:22,,,,,,,,,,46.9575005,6.9078126,1139.25,962.474976,18.25,1.0,,26.97,0.0,18.04,42.609375,,42.609375,0.0,151.5,0.0
2025-10-17 07:40:23+00:00,2025-10-17 07:40:23,,,,,,,,,,46.9537506,6.9078126,1139.25,962.549988,18.2625008,1.0,,26.97,0.0,18.04,42.1124992,,42.1124992,0.0,151.5,0.0
2025-10-17 07:40:24+00:00,2025-10-17 07:40:24,,,,,,,,,,46.9537506,6.90937519,1139.32495,962.700012,18.2625008,1.0,,26.97,0.0,18.04,41.8312492,,41.8312492,0.0,151.574997,0.0
2025-10-17 07:40:25+00:00,2025-10-17 07:40:25,46.0,46.0,46.0,46.0,46.0,20.429958156122133,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9425011,6.90937519,1139.40002,962.849976,18.2625008,1.0,,26.97,0.0,18.04,41.8312492,,41.8312492,0.0,151.574997,0.0
2025-10-17 07:40:26+00:00,2025-10-17 07:40:26,,,,,,,,,,46.9500008,6.90625,1139.40002,962.924988,18.2625008,1.0,,26.97,0.0,18.32,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:40:27+00:00,2025-10-17 07:40:27,,,,,,,,,,46.9500008,6.90312481,1139.40002,963.075012,18.2625008,1.0,,26.97,0.0,18.32,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:40:28+00:00,2025-10-17 07:40:28,,,,,,,,,,46.9537506,6.90312481,1139.40002,963.150024,18.25,1.0,,26.97,0.0,18.32,41.8218765,49.50680375729881,41.8218765,0.0,151.574997,0.0
2025-10-17 07:40:29+00:00,2025-10-17 07:40:29,,,,,,,,,,46.9612503,6.9124999,1139.32495,963.299988,18.2875004,1.0,,26.97,0.0,18.32,41.8312492,,41.8312492,0.0,151.725006,0.0
2025-10-17 07:40:30+00:00,2025-10-17 07:40:30,46.0,46.0,46.0,46.0,46.0,20.52031946433001,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,6.93437481,1139.32495,963.375,18.5125008,1.0,,26.97,0.0,18.32,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:40:31+00:00,2025-10-17 07:40:31,,,,,,,,,,46.9575005,6.93437481,1139.25,963.525024,18.5125008,1.0,,26.97,0.0,18.32,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:40:32+00:00,2025-10-17 07:40:32,,,,,,,,,,46.9537506,6.96406269,1139.17505,963.599976,18.5125008,1.0,,26.97,0.0,18.32,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:40:33+00:00,2025-10-17 07:40:33,,,,,,,,,,46.9500008,7.0,1139.09998,963.674988,18.5125008,1.0,,26.97,0.0,18.32,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:40:34+00:00,2025-10-17 07:40:34,,,,,,,,,,46.9500008,7.0,1139.02502,963.825012,18.5125008,1.0,,26.97,0.0,18.32,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:40:35+00:00,2025-10-17 07:40:35,46.0,46.0,46.0,46.0,46.0,20.338752439744656,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,7.0296874,1139.02502,963.900024,19.1000004,1.0,,26.97,0.0,18.32,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:40:36+00:00,2025-10-17 07:40:36,,,,,,,,,,46.9612503,7.0296874,1138.94995,964.049988,19.1000004,1.0,,26.97,0.0,18.5,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:40:37+00:00,2025-10-17 07:40:37,,,,,,,,,,46.9500008,7.0484376,1138.875,964.200012,19.1000004,1.0,,26.97,0.0,18.5,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:40:38+00:00,2025-10-17 07:40:38,,,,,,,,,,46.9500008,7.05781269,1138.80005,964.200012,19.1000004,1.0,,26.97,0.0,18.5,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:40:39+00:00,2025-10-17 07:40:39,,,,,,,,,,46.9575005,7.05781269,1138.80005,964.349976,19.1625004,1.0,,26.97,0.0,18.5,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:40:40+00:00,2025-10-17 07:40:40,46.0,46.0,46.0,46.0,46.0,24.241867686382527,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.0687499,1138.72498,964.424988,19.7000008,1.0,,26.97,0.0,18.5,41.6812515,,41.6812515,0.0,151.574997,0.0
2025-10-17 07:40:41+00:00,2025-10-17 07:40:41,,,,,,,,,,46.9350014,7.0687499,1138.65002,964.575012,19.6875,1.0,,26.97,0.0,18.5,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:40:42+00:00,2025-10-17 07:40:42,,,,,,,,,,46.9612503,7.09375,1138.5,964.650024,19.6875,1.0,,26.97,0.0,18.5,41.7937508,48.606803757298806,41.7937508,0.0,151.5,0.0
2025-10-17 07:40:43+00:00,2025-10-17 07:40:43,,,,,,,,,,46.9500008,7.12812519,1138.42505,964.799988,19.6875,1.0,,26.97,0.0,18.5,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:40:44+00:00,2025-10-17 07:40:44,,,,,,,,,,46.9500008,7.12812519,1138.34998,964.875,19.6875,1.0,,26.97,0.0,18.5,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:40:45+00:00,2025-10-17 07:40:45,46.0,46.0,46.0,46.0,46.0,24.911798013863912,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.16874981,1138.19995,965.025024,20.0375004,1.0,,26.97,0.0,18.5,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:40:46+00:00,2025-10-17 07:40:46,,,,,,,,,,46.9462509,7.20781231,1138.05005,965.099976,20.0375004,1.0,,26.97,0.0,19.74,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:40:47+00:00,2025-10-17 07:40:47,,,,,,,,,,46.9425011,7.20781231,1137.90002,965.174988,20.0375004,1.0,,26.97,0.0,19.74,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:40:48+00:00,2025-10-17 07:40:48,,,,,,,,,,46.9462509,7.2406249,1137.75,965.25,20.0249996,1.0,,26.97,0.0,19.74,41.6343765,,41.6343765,0.0,151.5,0.0
2025-10-17 07:40:49+00:00,2025-10-17 07:40:49,,,,,,,,,,46.9537506,7.2406249,1137.52502,965.400024,20.0375004,1.0,,26.97,0.0,19.74,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:40:50+00:00,2025-10-17 07:40:50,46.0,46.0,46.0,46.0,46.0,23.62857586542499,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.27031231,1137.30005,965.474976,19.8624992,1.0,,26.97,0.0,19.74,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:40:51+00:00,2025-10-17 07:40:51,,,,,,,,,,46.9500008,7.30156231,1137.0,965.625,19.8624992,1.0,,26.97,0.0,19.74,41.765625,,41.765625,0.0,151.574997,0.0
2025-10-17 07:40:52+00:00,2025-10-17 07:40:52,,,,,,,,,,46.9537506,7.30156231,1136.77502,965.700012,19.8624992,1.0,,26.97,0.0,19.74,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:40:53+00:00,2025-10-17 07:40:53,,,,,,,,,,46.9462509,7.32499981,1136.47498,965.775024,19.8624992,1.0,,26.97,0.0,19.74,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:40:54+00:00,2025-10-17 07:40:54,,,,,,,,,,46.9500008,7.34843731,1136.25,965.924988,19.8624992,1.0,,26.97,0.0,19.74,41.8312492,,41.8312492,0.0,153.225006,0.0
2025-10-17 07:40:55+00:00,2025-10-17 07:40:55,46.0,46.0,46.0,46.0,46.0,22.050752746386415,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.34843731,1136.09998,966.0,20.4500008,1.0,,26.97,0.0,19.74,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:40:56+00:00,2025-10-17 07:40:56,,,,,,,,,,46.96875,7.3765626,1135.94995,966.075012,20.4624996,1.0,,26.97,0.0,19.74,41.8218765,45.006803757298805,41.8218765,0.0,153.300003,0.0
2025-10-17 07:40:57+00:00,2025-10-17 07:40:57,,,,,,,,,,46.9462509,7.3765626,1135.80005,966.224976,20.4624996,1.0,,26.97,0.0,19.91,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:40:58+00:00,2025-10-17 07:40:58,,,,,,,,,,46.9500008,7.40625,1135.65002,966.224976,20.4500008,1.0,,26.97,0.0,19.91,41.8312492,,41.8312492,0.0,153.225006,0.0
2025-10-17 07:40:59+00:00,2025-10-17 07:40:59,,,,,,,,,,46.9425011,7.4453125,1135.42505,966.375,20.5375004,1.0,,26.97,0.0,19.91,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:41:00+00:00,2025-10-17 07:41:00,46.0,46.0,46.0,46.0,46.0,21.13827864489735,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.4453125,1135.19995,966.375,21.2124996,1.0,,26.97,0.0,19.91,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:41:01+00:00,2025-10-17 07:41:01,,,,,,,,,,46.9537506,7.4859376,1134.90002,966.525024,21.2124996,1.0,,26.97,0.0,19.91,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:41:02+00:00,2025-10-17 07:41:02,,,,,,,,,,46.9537506,7.53125,1134.67505,966.599976,21.2124996,1.0,,26.97,0.0,19.91,41.8218765,,41.8218765,0.0,154.649994,0.0
2025-10-17 07:41:03+00:00,2025-10-17 07:41:03,,,,,,,,,,46.9500008,7.53125,1134.30005,966.75,21.2124996,1.0,,26.97,0.0,19.91,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:41:04+00:00,2025-10-17 07:41:04,,,,,,,,,,46.9575005,7.5796876,1134.0,966.825012,21.2124996,1.0,,26.97,0.0,19.91,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 07:41:05+00:00,2025-10-17 07:41:05,46.0,46.0,46.0,46.0,46.0,20.39399994839021,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,7.5796876,1133.625,966.900024,21.4624996,1.0,,26.97,0.0,19.91,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:41:06+00:00,2025-10-17 07:41:06,,,,,,,,,,46.9650002,7.6328125,1133.40002,966.900024,21.4624996,1.0,,26.97,0.0,19.91,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:41:07+00:00,2025-10-17 07:41:07,,,,,,,,,,46.9387512,7.67500019,1133.09998,967.125,21.4624996,1.0,,26.97,0.0,21.28,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:41:08+00:00,2025-10-17 07:41:08,,,,,,,,,,46.9575005,7.67500019,1132.875,967.125,21.4624996,1.0,,26.97,0.0,21.28,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:41:09+00:00,2025-10-17 07:41:09,,,,,,,,,,46.9537506,7.69843769,1132.65002,967.200012,21.4624996,1.0,,26.97,0.0,21.28,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:41:10+00:00,2025-10-17 07:41:10,,,,,,,,,,46.9500008,7.7046876,1132.5,967.275024,21.8875008,1.0,,26.97,0.0,21.28,41.8312492,,41.8312492,0.0,153.225006,0.0
2025-10-17 07:41:11+00:00,2025-10-17 07:41:11,,,,,,,,,,46.9500008,7.7046876,1132.34998,967.424988,21.875,1.0,,26.97,0.0,21.28,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:41:12+00:00,2025-10-17 07:41:12,,,,,,,,,,46.0050011,7.69843769,1132.19995,967.5,21.8875008,1.0,,26.97,0.0,21.28,41.8218765,,41.8218765,0.0,154.5,0.0
2025-10-17 07:41:13+00:00,2025-10-17 07:41:13,,,,,,,,,,45.9862518,7.69843769,1132.125,967.5,21.8875008,1.0,,26.97,0.0,21.28,41.8218765,,41.8218765,0.0,154.725006,0.0
2025-10-17 07:41:14+00:00,2025-10-17 07:41:14,,,,,,,,,,45.9824982,7.6859374,1131.97498,967.575012,21.8875008,1.0,,26.97,0.0,21.28,41.4749985,,41.4749985,0.0,154.725006,0.0
2025-10-17 07:41:15+00:00,2025-10-17 07:41:15,45.0,45.0,45.0,45.0,45.0,20.569727406415662,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9824982,7.671875,1131.90002,967.724976,22.2250004,1.0,,26.97,0.0,21.28,41.1375008,,41.1375008,0.0,154.725006,0.0
2025-10-17 07:41:16+00:00,2025-10-17 07:41:16,,,,,,,,,,45.9824982,7.671875,1131.82495,967.724976,22.2250004,1.0,,26.97,0.0,21.28,40.875,,40.875,0.0,154.800003,0.0
2025-10-17 07:41:17+00:00,2025-10-17 07:41:17,,,,,,,,,,45.9862518,7.6624999,1131.59998,967.875,22.2250004,1.0,,26.97,0.0,21.93,40.3875008,,40.3875008,0.0,154.725006,0.0
2025-10-17 07:41:18+00:00,2025-10-17 07:41:18,,,,,,,,,,45.9862518,7.6546874,1131.44995,967.875,22.2250004,1.0,,26.97,0.0,21.93,40.3687515,,40.3687515,0.0,154.725006,0.0
2025-10-17 07:41:19+00:00,2025-10-17 07:41:19,,,,,,,,,,45.9900017,7.6546874,1131.30005,968.025024,22.1875,1.0,,26.97,0.0,21.93,40.2000008,,40.2000008,0.0,154.725006,0.0
2025-10-17 07:41:20+00:00,2025-10-17 07:41:20,45.0,45.0,45.0,45.0,45.0,24.552118901899377,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9787483,7.65625,1131.07495,968.025024,21.9750004,1.0,,26.97,0.0,21.93,40.1531258,,40.1531258,0.0,154.725006,0.0
2025-10-17 07:41:21+00:00,2025-10-17 07:41:21,,,,,,,,,,45.9862518,7.65625,1130.92505,968.174988,21.9624996,1.0,,26.97,0.0,21.93,40.1624985,,40.1624985,0.0,154.725006,0.0
2025-10-17 07:41:22+00:00,2025-10-17 07:41:22,,,,,,,,,,46.9275017,7.6640625,1130.77502,968.174988,21.9624996,1.0,,26.97,0.0,21.93,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:41:23+00:00,2025-10-17 07:41:23,,,,,,,,,,46.9387512,7.6734376,1130.625,968.25,21.9750004,1.0,,26.97,0.0,21.93,39.9656258,,39.9656258,0.0,154.725006,0.0
2025-10-17 07:41:24+00:00,2025-10-17 07:41:24,,,,,,,,,,46.9537506,7.6734376,1130.47498,968.325012,21.9750004,1.0,,26.97,0.0,21.93,40.1437492,,40.1437492,0.0,154.725006,0.0
2025-10-17 07:41:25+00:00,2025-10-17 07:41:25,45.0,45.0,45.0,45.0,45.0,22.070983106460414,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.6812501,1130.25,968.400024,22.5625,1.0,,26.97,0.0,21.93,40.3687515,,40.3687515,0.0,153.75,0.0
2025-10-17 07:41:26+00:00,2025-10-17 07:41:26,,,,,,,,,,46.9462509,7.69218731,1130.17505,968.400024,22.5625,1.0,,26.97,0.0,21.93,40.8375015,,40.8375015,0.0,153.225006,0.0
2025-10-17 07:41:27+00:00,2025-10-17 07:41:27,,,,,,,,,,46.9537506,7.69218731,1129.875,968.549988,22.5625,1.0,,26.97,0.0,21.98,41.0999985,,41.0999985,0.0,153.225006,0.0
2025-10-17 07:41:28+00:00,2025-10-17 07:41:28,,,,,,,,,,46.9500008,7.70781231,1129.80005,968.549988,22.5625,1.0,,26.97,0.0,21.98,41.25,,41.25,0.0,153.300003,0.0
2025-10-17 07:41:29+00:00,2025-10-17 07:41:29,,,,,,,,,,46.9500008,7.70781231,1129.5,968.625,22.6375008,1.0,,26.97,0.0,21.98,41.4562492,,41.4562492,0.0,153.300003,0.0
2025-10-17 07:41:30+00:00,2025-10-17 07:41:30,45.0,45.0,45.0,45.0,45.0,24.001623543115908,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9612503,7.71875,1129.27502,968.625,23.1499996,1.0,,26.97,0.0,21.98,41.6437492,45.12694530902997,41.6437492,0.0,153.300003,0.0
2025-10-17 07:41:31+00:00,2025-10-17 07:41:31,,,,,,,,,,46.9500008,7.72968769,1129.05005,968.700012,23.1499996,1.0,,26.97,0.0,21.98,41.6437492,,41.6437492,0.0,153.300003,0.0
2025-10-17 07:41:32+00:00,2025-10-17 07:41:32,,,,,,,,,,46.9537506,7.72968769,1128.90002,968.700012,23.1499996,1.0,,26.97,0.0,21.98,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:41:33+00:00,2025-10-17 07:41:33,,,,,,,,,,46.9462509,7.75,1128.59998,968.775024,23.1499996,1.0,,26.97,0.0,21.98,41.8125,,41.8125,0.0,151.574997,0.0
2025-10-17 07:41:34+00:00,2025-10-17 07:41:34,,,,,,,,,,46.9612503,7.7828126,1128.44995,968.849976,23.1499996,1.0,,26.97,0.0,21.98,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:41:35+00:00,2025-10-17 07:41:35,45.0,45.0,45.0,45.0,45.0,24.895097141873595,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.96875,7.7828126,1128.22498,968.924988,23.2374992,1.0,,26.97,0.0,21.98,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:41:36+00:00,2025-10-17 07:41:36,,,,,,,,,,46.96875,7.828125,1128.07495,968.924988,23.2374992,1.0,,26.97,0.0,21.98,41.7374992,,41.7374992,0.0,151.5,0.0
2025-10-17 07:41:37+00:00,2025-10-17 07:41:37,,,,,,,,,,46.9537506,7.828125,1127.77502,968.924988,23.2374992,1.0,,26.97,0.0,23.14,41.6437492,,41.6437492,0.0,151.574997,0.0
2025-10-17 07:41:38+00:00,2025-10-17 07:41:38,,,,,,,,,,46.9425011,7.875,1127.55005,969.0,23.2374992,1.0,,26.97,0.0,23.14,41.8125,,41.8125,0.0,151.5,0.0
2025-10-17 07:41:39+00:00,2025-10-17 07:41:39,,,,,,,,,,46.9575005,7.91718769,1127.25,969.075012,23.3250008,1.0,,26.97,0.0,23.14,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:41:40+00:00,2025-10-17 07:41:40,45.0,45.0,45.0,45.0,45.0,25.416212072727102,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.91718769,1126.94995,969.075012,24.0,1.0,,26.97,0.0,23.14,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:41:41+00:00,2025-10-17 07:41:41,,,,,,,,,,46.9462509,7.95625019,1126.57495,969.075012,24.0,1.0,,26.97,0.0,23.14,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:41:42+00:00,2025-10-17 07:41:42,,,,,,,,,,46.0349998,7.99531269,1126.34998,969.150024,23.9874992,1.0,,26.97,0.0,23.14,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:41:43+00:00,2025-10-17 07:41:43,,,,,,,,,,45.9975014,7.99531269,1125.97498,969.150024,24.0,1.0,,26.97,0.0,23.14,41.7093735,,41.7093735,0.0,151.5,0.0
2025-10-17 07:41:44+00:00,2025-10-17 07:41:44,,,,,,,,,,45.9787483,8.03593731,1125.67505,969.150024,24.0,1.0,,26.97,0.0,23.14,41.4375,,41.4375,0.0,151.574997,0.0
2025-10-17 07:41:45+00:00,2025-10-17 07:41:45,44.0,44.0,44.0,44.0,44.0,25.701183793654845,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9862518,8.03593731,1125.375,969.224976,24.6749992,1.0,,26.97,0.0,23.14,41.0999985,,41.0999985,0.0,151.574997,0.0
2025-10-17 07:41:46+00:00,2025-10-17 07:41:46,,,,,,,,,,45.8025017,8.07656288,1125.07495,969.224976,24.6749992,1.0,,26.97,0.0,23.14,40.828125,,40.828125,0.0,151.574997,0.0
2025-10-17 07:41:47+00:00,2025-10-17 07:41:47,,,,,,,,,,44.9399986,8.1171875,1124.77502,969.224976,24.6749992,1.0,,26.97,0.0,24.06,40.3781242,,40.3781242,0.0,151.5,0.0
2025-10-17 07:41:48+00:00,2025-10-17 07:41:48,,,,,,,,,,44.90625,8.1171875,1124.55005,969.224976,24.6625004,1.0,,26.97,0.0,24.06,40.3687515,,40.3687515,0.0,151.574997,0.0
2025-10-17 07:41:49+00:00,2025-10-17 07:41:49,,,,,,,,,,44.8987503,8.15468788,1124.17505,969.299988,24.6499996,1.0,,26.97,0.0,24.06,39.8718758,,39.8718758,0.0,151.574997,0.0
2025-10-17 07:41:50+00:00,2025-10-17 07:41:50,42.0,42.0,42.0,42.0,42.0,27.5524191731167,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.8987503,8.19218731,1123.94995,969.299988,24.5125008,1.0,,26.97,0.0,24.06,39.5343742,,39.5343742,0.0,151.574997,0.0
2025-10-17 07:41:51+00:00,2025-10-17 07:41:51,,,,,,,,,,44.8950005,8.19218731,1123.65002,969.299988,24.5,1.0,,26.97,0.0,24.06,38.9343758,,38.9343758,0.0,151.725006,0.0
2025-10-17 07:41:52+00:00,2025-10-17 07:41:52,,,,,,,,,,44.3474998,8.234375,1123.34998,969.299988,24.5,1.0,,26.97,0.0,24.06,38.7843742,,38.7843742,0.0,153.300003,0.0
2025-10-17 07:41:53+00:00,2025-10-17 07:41:53,,,,,,,,,,43.9087486,8.234375,1122.97498,969.299988,24.5125008,1.0,,26.97,0.0,24.06,38.4468765,,38.4468765,0.0,153.300003,0.0
2025-10-17 07:41:54+00:00,2025-10-17 07:41:54,,,,,,,,,,43.8487511,8.2890625,1122.75,969.299988,24.5,1.0,,26.97,0.0,24.06,38.1656265,,38.1656265,0.0,153.300003,0.0
2025-10-17 07:41:55+00:00,2025-10-17 07:41:55,41.0,41.0,41.0,41.0,41.0,27.19535185169872,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8487511,8.34843731,1122.30005,969.299988,24.8374996,1.0,,26.97,0.0,24.06,38.0625,,38.0625,0.0,153.225006,0.0
2025-10-17 07:41:56+00:00,2025-10-17 07:41:56,,,,,,,,,,43.8712502,8.34843731,1122.0,969.299988,24.8374996,1.0,,26.97,0.0,24.06,37.5187492,,37.5187492,0.0,153.225006,0.0
2025-10-17 07:41:57+00:00,2025-10-17 07:41:57,,,,,,,,,,43.8712502,8.39375019,1121.55005,969.299988,24.8374996,1.0,,26.97,0.0,24.52,37.2562485,,37.2562485,0.0,153.300003,0.0
2025-10-17 07:41:58+00:00,2025-10-17 07:41:58,,,,,,,,,,43.8525009,8.43437481,1121.25,969.299988,24.8500004,1.0,,26.97,0.0,24.52,36.7406235,,36.7406235,0.0,154.350006,0.0
2025-10-17 07:41:59+00:00,2025-10-17 07:41:59,,,,,,,,,,43.1175003,8.43437481,1120.65002,969.299988,24.9249992,1.0,,26.97,0.0,24.52,36.6187515,,36.6187515,0.0,154.649994,0.0
2025-10-17 07:42:00+00:00,2025-10-17 07:42:00,40.0,40.0,40.0,40.0,40.0,25.73089029754206,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8400002,8.48124981,1120.27502,969.224976,25.4500008,1.0,,26.97,0.0,24.52,36.6187515,,36.6187515,0.0,154.725006,0.0
2025-10-17 07:42:01+00:00,2025-10-17 07:42:01,,,,,,,,,,42.8325005,8.48124981,1119.75,969.224976,25.4500008,1.0,,26.97,0.0,24.52,36.4312515,,36.4312515,0.0,154.725006,0.0
2025-10-17 07:42:02+00:00,2025-10-17 07:42:02,,,,,,,,,,41.9700012,8.53437519,1119.375,969.224976,25.4500008,1.0,,26.97,0.0,24.52,36.140625,,36.140625,0.0,154.800003,0.0
2025-10-17 07:42:03+00:00,2025-10-17 07:42:03,,,,,,,,,,41.8087502,8.59218788,1118.69995,969.150024,25.4500008,1.0,,26.97,0.0,24.52,35.7374992,,35.7374992,0.0,155.774994,0.0
2025-10-17 07:42:04+00:00,2025-10-17 07:42:04,,,,,,,,,,41.7862511,8.59218788,1118.32495,969.150024,25.4500008,1.0,,26.97,0.0,24.52,35.2406235,,35.2406235,0.0,156.149994,0.0
2025-10-17 07:42:05+00:00,2025-10-17 07:42:05,40.0,40.0,40.0,40.0,40.0,25.075171733400815,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.8050003,8.65312481,1117.80005,969.150024,25.8624992,1.0,,26.97,0.0,24.52,34.7999992,,34.7999992,0.0,156.149994,0.0
2025-10-17 07:42:06+00:00,2025-10-17 07:42:06,,,,,,,,,,41.7787514,8.71718788,1117.42505,969.075012,25.8624992,1.0,,26.97,0.0,24.52,34.265625,,34.265625,0.0,156.149994,0.0
2025-10-17 07:42:07+00:00,2025-10-17 07:42:07,,,,,,,,,,41.7787514,8.71718788,1116.82495,969.075012,25.8624992,1.0,,26.97,0.0,25.43,33.8062515,,33.8062515,0.0,156.149994,0.0
2025-10-17 07:42:08+00:00,2025-10-17 07:42:08,,,,,,,,,,41.7975006,8.78593731,1116.375,969.0,25.8624992,1.0,,26.97,0.0,25.43,33.6375008,,33.6375008,0.0,156.149994,0.0
2025-10-17 07:42:09+00:00,2025-10-17 07:42:09,,,,,,,,,,41.7825012,8.78593731,1115.77502,968.924988,25.8999996,1.0,,26.97,0.0,25.43,33.2625008,,33.2625008,0.0,156.225006,0.0
2025-10-17 07:42:10+00:00,2025-10-17 07:42:10,40.0,40.0,40.0,40.0,40.0,26.00598703130032,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.7900009,8.85781288,1115.32495,968.924988,26.125,1.0,,26.97,0.0,25.43,33.0562515,,33.0562515,0.0,156.149994,0.0
2025-10-17 07:42:11+00:00,2025-10-17 07:42:11,,,,,,,,,,41.8012505,8.93437481,1114.72498,968.849976,26.1124992,1.0,,26.97,0.0,25.43,33.0281258,,33.0281258,0.0,156.149994,0.0
2025-10-17 07:42:12+00:00,2025-10-17 07:42:12,,,,,,,,,,41.7825012,8.93437481,1114.27502,968.775024,26.1124992,1.0,,26.97,0.0,25.43,32.8687515,,32.8687515,0.0,156.149994,0.0
2025-10-17 07:42:13+00:00,2025-10-17 07:42:13,,,,,,,,,,41.8050003,9.015625,1113.67505,968.775024,26.125,1.0,,26.97,0.0,25.43,32.8687515,44.10680375729881,32.8687515,0.0,156.225006,0.0
2025-10-17 07:42:14+00:00,2025-10-17 07:42:14,,,,,,,,,,41.7787514,9.09218788,1113.22498,968.700012,26.125,1.0,,26.97,0.0,25.43,32.8687515,,32.8687515,0.0,157.649994,0.0
2025-10-17 07:42:15+00:00,2025-10-17 07:42:15,40.0,40.0,40.0,40.0,40.0,25.933127279229,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",41.7975006,9.09218788,1112.77502,968.625,26.2875004,1.0,,26.97,0.0,25.43,32.8687515,,32.8687515,0.0,157.649994,0.0
2025-10-17 07:42:16+00:00,2025-10-17 07:42:16,,,,,,,,,,41.7900009,9.16562462,1112.40002,968.549988,26.2875004,1.0,,26.97,0.0,25.43,32.8687515,,32.8687515,0.0,157.649994,0.0
2025-10-17 07:42:17+00:00,2025-10-17 07:42:17,,,,,,,,,,44.0774994,9.23750019,1111.875,968.549988,26.2875004,1.0,,26.97,0.0,26.15,32.8687515,,32.8687515,0.0,157.649994,0.0
2025-10-17 07:42:18+00:00,2025-10-17 07:42:18,,,,,,,,,,44.8875008,9.23750019,1111.5,968.474976,26.2875004,1.0,,26.97,0.0,26.15,32.859375,,32.859375,0.0,157.649994,0.0
2025-10-17 07:42:19+00:00,2025-10-17 07:42:19,,,,,,,,,,44.8912506,9.3046875,1110.97498,968.400024,26.2875004,1.0,,26.97,0.0,26.15,33.4968758,,33.4968758,0.0,157.649994,0.0
2025-10-17 07:42:20+00:00,2025-10-17 07:42:20,40.0,40.0,40.0,40.0,40.0,25.326803550293697,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.8875008,9.3046875,1110.67505,968.325012,26.2875004,1.0,,26.97,0.0,26.15,34.2281265,,34.2281265,0.0,156.225006,0.0
2025-10-17 07:42:21+00:00,2025-10-17 07:42:21,,,,,,,,,,44.8987503,9.37187481,1110.15002,968.25,26.2875004,1.0,,26.97,0.0,26.15,35.1843758,,35.1843758,0.0,156.225006,0.0
2025-10-17 07:42:22+00:00,2025-10-17 07:42:22,,,,,,,,,,44.4412498,9.4375,1109.77502,968.099976,26.2875004,1.0,,26.97,0.0,26.15,36.3093758,,36.3093758,0.0,156.149994,0.0
2025-10-17 07:42:23+00:00,2025-10-17 07:42:23,,,,,,,,,,42.8774986,9.4375,1109.32495,968.099976,26.2875004,1.0,,26.97,0.0,26.15,37.03125,,37.03125,0.0,156.149994,0.0
2025-10-17 07:42:24+00:00,2025-10-17 07:42:24,,,,,,,,,,42.8474998,9.48750019,1109.02502,968.025024,26.2875004,1.0,,26.97,0.0,26.15,37.3499985,,37.3499985,0.0,156.149994,0.0
2025-10-17 07:42:25+00:00,2025-10-17 07:42:25,42.0,44.0,42.0,42.0,42.0,24.08811019840344,207.0,BO_O2,"O2 규칙 적용: 9.4% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8325005,9.51093769,1108.5,967.875,26.375,1.0,,26.97,0.0,26.15,37.3406258,,37.3406258,0.0,156.149994,0.0
2025-10-17 07:42:26+00:00,2025-10-17 07:42:26,,,,,,,,,,42.84375,9.51093769,1108.19995,967.799988,26.375,1.0,,26.97,0.0,26.15,37.0593758,,37.0593758,0.0,156.225006,0.0
2025-10-17 07:42:27+00:00,2025-10-17 07:42:27,,,,,,,,,,42.8512497,9.50937462,1107.67505,967.724976,26.375,1.0,,26.97,0.0,26.33,36.4874992,,36.4874992,0.0,156.149994,0.0
2025-10-17 07:42:28+00:00,2025-10-17 07:42:28,,,,,,,,,,42.8325005,9.50937462,1107.30005,967.575012,26.375,1.0,,26.97,0.0,26.33,35.8968735,,35.8968735,0.0,156.149994,0.0
2025-10-17 07:42:29+00:00,2025-10-17 07:42:29,,,,,,,,,,42.84375,9.4921875,1106.77502,967.5,26.4249992,1.0,,26.97,0.0,26.33,35.3531265,,35.3531265,0.0,156.225006,0.0
2025-10-17 07:42:30+00:00,2025-10-17 07:42:30,42.0,44.0,42.0,42.0,42.0,23.608686002373023,207.0,BO_O2,"O2 규칙 적용: 9.4% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8287506,9.46562481,1106.32495,967.5,26.7124996,1.0,,26.97,0.0,26.33,35.109375,45.9068037572988,35.109375,0.0,156.149994,0.0
2025-10-17 07:42:31+00:00,2025-10-17 07:42:31,,,,,,,,,,42.8400002,9.46562481,1105.72498,967.275024,26.7124996,1.0,,26.97,0.0,26.33,34.9406242,,34.9406242,0.0,156.149994,0.0
2025-10-17 07:42:32+00:00,2025-10-17 07:42:32,,,,,,,,,,42.8362503,9.43906212,1105.34998,967.200012,26.7000008,1.0,,26.97,0.0,26.33,34.9312515,,34.9312515,0.0,156.225006,0.0
2025-10-17 07:42:33+00:00,2025-10-17 07:42:33,,,,,,,,,,42.8362503,9.4140625,1104.82495,967.125,26.7124996,1.0,,26.97,0.0,26.33,34.734375,,34.734375,0.0,156.225006,0.0
2025-10-17 07:42:34+00:00,2025-10-17 07:42:34,,,,,,,,,,42.84375,9.4140625,1104.375,966.974976,26.7124996,1.0,,26.97,0.0,26.33,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:42:35+00:00,2025-10-17 07:42:35,42.0,44.0,42.0,42.0,42.0,23.42399669316414,207.0,BO_O2,"O2 규칙 적용: 9.4% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,9.39218712,1103.77502,966.825012,26.875,1.0,,26.97,0.0,26.33,34.7437515,,34.7437515,0.0,156.074997,0.0
2025-10-17 07:42:36+00:00,2025-10-17 07:42:36,,,,,,,,,,42.8400002,9.39218712,1103.32495,966.75,26.875,1.0,,26.97,0.0,26.33,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:42:37+00:00,2025-10-17 07:42:37,,,,,,,,,,42.8512497,9.37968731,1102.80005,966.599976,26.875,1.0,,26.97,0.0,26.76,34.734375,,34.734375,0.0,156.149994,0.0
2025-10-17 07:42:38+00:00,2025-10-17 07:42:38,,,,,,,,,,42.8325005,9.37968731,1102.34998,966.525024,26.875,1.0,,26.97,0.0,26.76,34.7437515,,34.7437515,0.0,156.225006,0.0
2025-10-17 07:42:39+00:00,2025-10-17 07:42:39,,,,,,,,,,42.8400002,9.37968731,1101.75,966.375,26.9249992,1.0,,26.97,0.0,26.76,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:42:40+00:00,2025-10-17 07:42:40,42.0,43.0,42.0,42.0,42.0,23.589775539283327,207.0,BO_O2,"O2 규칙 적용: 9.4% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.84375,9.39531231,1101.30005,966.299988,27.2124996,1.0,,26.97,0.0,26.76,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:42:41+00:00,2025-10-17 07:42:41,,,,,,,,,,42.8362503,9.42031288,1100.625,966.075012,27.2124996,1.0,,26.97,0.0,26.76,34.734375,,34.734375,0.0,156.225006,0.0
2025-10-17 07:42:42+00:00,2025-10-17 07:42:42,,,,,,,,,,42.8400002,9.42031288,1100.17505,966.0,27.2124996,1.0,,26.97,0.0,26.76,34.734375,45.006803757298805,34.734375,0.0,156.149994,0.0
2025-10-17 07:42:43+00:00,2025-10-17 07:42:43,,,,,,,,,,42.8362503,9.45625019,1099.5,965.849976,27.2250004,1.0,,26.97,0.0,26.76,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:42:44+00:00,2025-10-17 07:42:44,,,,,,,,,,42.8474998,9.45625019,1099.125,965.700012,27.2124996,1.0,,26.97,0.0,26.76,34.7437515,,34.7437515,0.0,156.225006,0.0
2025-10-17 07:42:45+00:00,2025-10-17 07:42:45,42.0,43.0,42.0,42.0,42.0,23.71796586214923,207.0,BO_O2,"O2 규칙 적용: 9.4% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8474998,9.50468731,1098.44995,965.549988,27.1375008,1.0,,26.97,0.0,26.76,34.734375,,34.734375,0.0,156.225006,0.0
2025-10-17 07:42:46+00:00,2025-10-17 07:42:46,,,,,,,,,,42.8400002,9.5703125,1098.07495,965.400024,27.1375008,1.0,,26.97,0.0,26.76,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:42:47+00:00,2025-10-17 07:42:47,,,,,,,,,,42.8325005,9.5703125,1097.32495,965.25,27.1375008,1.0,,26.97,0.0,27.19,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:42:48+00:00,2025-10-17 07:42:48,,,,,,,,,,42.8325005,9.64687538,1096.875,965.099976,27.125,1.0,,26.97,0.0,27.19,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:42:49+00:00,2025-10-17 07:42:49,,,,,,,,,,42.8400002,9.73124981,1096.27502,964.950012,27.0874996,1.0,,26.97,0.0,27.19,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:42:50+00:00,2025-10-17 07:42:50,42.0,43.0,42.0,42.0,42.0,23.237553285404832,207.0,BO_O2,"O2 규칙 적용: 9.6% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.84375,9.73124981,1095.82495,964.799988,26.875,1.0,,26.97,0.0,27.19,34.734375,,34.734375,0.0,156.225006,0.0
2025-10-17 07:42:51+00:00,2025-10-17 07:42:51,,,,,,,,,,42.8400002,9.81406212,1095.07495,964.650024,26.875,1.0,,26.97,0.0,27.19,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:42:52+00:00,2025-10-17 07:42:52,,,,,,,,,,42.8362503,9.81406212,1094.69995,964.5,26.875,1.0,,26.97,0.0,27.19,34.7437515,,34.7437515,0.0,156.149994,0.0
2025-10-17 07:42:53+00:00,2025-10-17 07:42:53,,,,,,,,,,42.8474998,9.89687538,1094.02502,964.275024,26.875,1.0,,26.97,0.0,27.19,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:42:54+00:00,2025-10-17 07:42:54,,,,,,,,,,42.84375,9.97812462,1093.57495,964.200012,26.875,1.0,,26.97,0.0,27.19,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:42:55+00:00,2025-10-17 07:42:55,42.0,44.0,42.0,42.0,42.0,22.151655696600898,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8325005,9.97812462,1092.90002,963.974976,27.0499992,1.0,,26.97,0.0,27.19,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:42:56+00:00,2025-10-17 07:42:56,,,,,,,,,,42.8400002,10.0546875,1092.22498,963.825012,27.0499992,1.0,,26.97,0.0,27.19,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:42:57+00:00,2025-10-17 07:42:57,,,,,,,,,,42.8474998,10.1203127,1091.77502,963.674988,27.0499992,1.0,,26.97,0.0,26.92,34.5562515,,34.5562515,0.0,156.225006,0.0
