time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:42:58+00:00,2025-10-17 07:42:58,,,,,,,,,,42.8362503,10.1203127,1091.32495,963.525024,27.0499992,1.0,,26.97,0.0,26.92,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:42:59+00:00,2025-10-17 07:42:59,,,,,,,,,,42.8362503,10.1765623,1090.65002,963.299988,27.0499992,1.0,,26.97,0.0,26.92,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:43:00+00:00,2025-10-17 07:43:00,42.0,44.0,42.0,42.0,42.0,20.943825148614888,207.0,BO_O2,"O2 규칙 적용: 9.8% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,10.1765623,1090.125,963.150024,27.1375008,1.0,,26.97,0.0,26.92,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:43:01+00:00,2025-10-17 07:43:01,,,,,,,,,,42.8287506,10.2265625,1089.375,962.924988,27.1375008,1.0,,26.97,0.0,26.92,34.5562515,44.10680375729881,34.5562515,0.0,156.225006,0.0
2025-10-17 07:43:02+00:00,2025-10-17 07:43:02,,,,,,,,,,39.8212509,10.2718754,1088.92505,962.775024,27.125,1.0,,26.97,0.0,26.92,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:43:03+00:00,2025-10-17 07:43:03,,,,,,,,,,38.6062508,10.2718754,1088.09998,962.625,27.1375008,1.0,,26.97,0.0,26.92,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:43:04+00:00,2025-10-17 07:43:04,,,,,,,,,,38.6025009,10.3156252,1087.27502,962.400024,27.1375008,1.0,,26.97,0.0,26.92,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:43:05+00:00,2025-10-17 07:43:05,38.0,38.0,38.0,38.0,38.0,22.63438459517475,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.625,10.3609371,1086.67505,962.25,26.9624996,1.0,,26.97,0.0,26.92,33.3937492,,33.3937492,0.0,156.225006,0.0
2025-10-17 07:43:06+00:00,2025-10-17 07:43:06,,,,,,,,,,38.5987511,10.3609371,1086.07495,962.099976,26.9624996,1.0,,26.97,0.0,26.92,32.203125,,32.203125,0.0,156.225006,0.0
2025-10-17 07:43:07+00:00,2025-10-17 07:43:07,,,,,,,,,,38.5912514,10.4093752,1085.25,961.875,26.9624996,1.0,,26.97,0.0,27.15,31.1062508,,31.1062508,0.0,156.149994,0.0
2025-10-17 07:43:08+00:00,2025-10-17 07:43:08,,,,,,,,,,38.5912514,10.4093752,1084.42505,961.650024,26.9624996,1.0,,26.97,0.0,27.15,29.8781242,,29.8781242,0.0,157.574997,0.0
2025-10-17 07:43:09+00:00,2025-10-17 07:43:09,,,,,,,,,,38.6062508,10.4656248,1083.82495,961.5,27.0249996,1.0,,26.97,0.0,27.15,29.015625,,29.015625,0.0,157.649994,0.0
2025-10-17 07:43:10+00:00,2025-10-17 07:43:10,38.0,38.0,38.0,38.0,38.0,22.372547044284868,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.5875015,10.5296879,1083.0,961.349976,27.2999992,1.0,,26.97,0.0,27.15,28.3406258,,28.3406258,0.0,157.649994,0.0
2025-10-17 07:43:11+00:00,2025-10-17 07:43:11,,,,,,,,,,38.6100006,10.5296879,1082.47498,961.049988,27.2999992,1.0,,26.97,0.0,27.15,27.84375,,27.84375,0.0,159.149994,0.0
2025-10-17 07:43:12+00:00,2025-10-17 07:43:12,,,,,,,,,,38.6025009,10.6015625,1081.875,960.974976,27.2999992,1.0,,26.97,0.0,27.15,27.6468754,40.5068037572988,27.6468754,0.0,159.149994,0.0
2025-10-17 07:43:13+00:00,2025-10-17 07:43:13,,,,,,,,,,38.6137505,10.6781254,1080.97498,960.674988,27.2999992,1.0,,26.97,0.0,27.15,27.6468754,,27.6468754,0.0,159.149994,0.0
2025-10-17 07:43:14+00:00,2025-10-17 07:43:14,,,,,,,,,,38.5950012,10.6781254,1080.07495,960.450012,27.2999992,1.0,,26.97,0.0,27.15,27.6468754,,27.6468754,0.0,159.149994,0.0
2025-10-17 07:43:15+00:00,2025-10-17 07:43:15,38.0,38.0,38.0,38.0,38.0,24.049556001916383,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6100006,10.7546873,1079.47498,960.299988,27.375,1.0,,26.97,0.0,27.15,27.6468754,,27.6468754,0.0,159.149994,0.0
2025-10-17 07:43:16+00:00,2025-10-17 07:43:16,,,,,,,,,,38.6437492,10.7546873,1078.57495,960.075012,27.3875008,1.0,,26.97,0.0,27.15,27.6468754,,27.6468754,0.0,159.149994,0.0
2025-10-17 07:43:17+00:00,2025-10-17 07:43:17,,,,,,,,,,38.5912514,10.828125,1077.97498,959.849976,27.3875008,1.0,,26.97,0.0,27.27,27.65625,,27.65625,0.0,160.649994,0.0
2025-10-17 07:43:18+00:00,2025-10-17 07:43:18,,,,,,,,,,38.5950012,10.8953123,1077.15002,959.625,27.375,1.0,,26.97,0.0,27.27,27.6468754,,27.6468754,0.0,160.649994,0.0
2025-10-17 07:43:19+00:00,2025-10-17 07:43:19,,,,,,,,,,38.6474991,10.8953123,1076.55005,959.400024,27.3999996,1.0,,26.97,0.0,27.27,27.6468754,,27.6468754,0.0,160.350006,0.0
2025-10-17 07:43:20+00:00,2025-10-17 07:43:20,40.0,44.0,40.0,40.0,40.0,24.492616105362096,208.0,BO_O2,"O2 규칙 적용: 10.8% (10.0% < O2 ≤ 12.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",38.5950012,10.9578123,1075.65002,959.174988,27.4750004,1.0,,26.97,0.0,27.27,27.6281242,,27.6281242,0.0,159.074997,0.0
2025-10-17 07:43:21+00:00,2025-10-17 07:43:21,,,,,,,,,,38.6025009,11.0140629,1075.125,958.950012,27.4624996,1.0,,26.97,0.0,27.27,27.46875,,27.46875,0.0,160.5,0.0
2025-10-17 07:43:22+00:00,2025-10-17 07:43:22,,,,,,,,,,38.5875015,11.0140629,1074.22498,958.724976,27.4624996,1.0,,26.97,0.0,27.27,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:43:23+00:00,2025-10-17 07:43:23,,,,,,,,,,38.6062508,11.0703125,1073.69995,958.5,27.4624996,1.0,,26.97,0.0,27.27,27.46875,,27.46875,0.0,160.649994,0.0
2025-10-17 07:43:24+00:00,2025-10-17 07:43:24,,,,,,,,,,38.5987511,11.0703125,1072.80005,958.275024,27.4624996,1.0,,26.97,0.0,27.27,27.46875,,27.46875,0.0,160.574997,0.0
2025-10-17 07:43:25+00:00,2025-10-17 07:43:25,38.0,38.0,38.0,38.0,38.0,24.32845716166636,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6062508,11.1312504,1072.19995,958.049988,27.5499992,1.0,,26.97,0.0,27.27,27.5812492,,27.5812492,0.0,160.274994,0.0
2025-10-17 07:43:26+00:00,2025-10-17 07:43:26,,,,,,,,,,38.6212502,11.1875,1071.375,957.825012,27.5499992,1.0,,26.97,0.0,27.27,27.6468754,,27.6468754,0.0,159.149994,0.0
2025-10-17 07:43:27+00:00,2025-10-17 07:43:27,,,,,,,,,,38.5950012,11.1875,1070.84998,957.599976,27.5499992,1.0,,26.97,0.0,27.5,27.5437508,,27.5437508,0.0,159.149994,0.0
2025-10-17 07:43:28+00:00,2025-10-17 07:43:28,,,,,,,,,,38.5912514,11.2468748,1070.02502,957.299988,27.5499992,1.0,,26.97,0.0,27.5,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:43:29+00:00,2025-10-17 07:43:29,,,,,,,,,,38.5837517,11.3000002,1069.42505,957.150024,27.5625,1.0,,26.97,0.0,27.5,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:43:30+00:00,2025-10-17 07:43:30,39.0,39.0,39.0,39.0,39.0,22.282390577963223,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",38.6100006,11.3000002,1068.59998,956.849976,27.6375008,1.0,,26.97,0.0,27.5,27.4593754,,27.4593754,0.0,159.225006,0.0
2025-10-17 07:43:31+00:00,2025-10-17 07:43:31,,,,,,,,,,38.9662514,11.34375,1068.0,956.625,27.6375008,1.0,,26.97,0.0,27.5,27.46875,40.5068037572988,27.46875,0.0,159.149994,0.0
2025-10-17 07:43:32+00:00,2025-10-17 07:43:32,,,,,,,,,,39.6749992,11.34375,1067.09998,956.400024,27.6375008,1.0,,26.97,0.0,27.5,27.46875,,27.46875,0.0,159.074997,0.0
2025-10-17 07:43:33+00:00,2025-10-17 07:43:33,,,,,,,,,,39.6899986,11.375,1066.65002,956.174988,27.6375008,1.0,,26.97,0.0,27.5,27.46875,,27.46875,0.0,159.149994,0.0
2025-10-17 07:43:34+00:00,2025-10-17 07:43:34,,,,,,,,,,39.6899986,11.3999996,1065.75,955.875,27.6375008,1.0,,26.97,0.0,27.5,27.4781246,,27.4781246,0.0,159.149994,0.0
2025-10-17 07:43:35+00:00,2025-10-17 07:43:35,39.0,39.0,39.0,39.0,39.0,22.1208511932492,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6899986,11.3999996,1065.22498,955.650024,27.9750004,1.0,,26.97,0.0,27.5,27.75,,27.75,0.0,159.149994,0.0
2025-10-17 07:43:36+00:00,2025-10-17 07:43:36,,,,,,,,,,39.6899986,11.4125004,1064.40002,955.349976,27.9750004,1.0,,26.97,0.0,27.5,28.1531258,,28.1531258,0.0,159.149994,0.0
2025-10-17 07:43:37+00:00,2025-10-17 07:43:37,,,,,,,,,,39.6937485,11.4265623,1063.875,955.125,27.9750004,1.0,,26.97,0.0,27.65,28.3875008,,28.3875008,0.0,159.149994,0.0
2025-10-17 07:43:38+00:00,2025-10-17 07:43:38,,,,,,,,,,39.6937485,11.4265623,1063.05005,954.900024,27.9750004,1.0,,26.97,0.0,27.65,28.7250004,,28.7250004,0.0,159.149994,0.0
2025-10-17 07:43:39+00:00,2025-10-17 07:43:39,,,,,,,,,,39.6899986,11.4390621,1062.52502,954.599976,27.9624996,1.0,,26.97,0.0,27.65,29.0531254,,29.0531254,0.0,159.225006,0.0
2025-10-17 07:43:40+00:00,2025-10-17 07:43:40,39.0,39.0,39.0,39.0,39.0,24.849220927703225,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6824989,11.4390621,1061.625,954.375,27.8875008,1.0,,26.97,0.0,27.65,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:43:41+00:00,2025-10-17 07:43:41,,,,,,,,,,39.6862488,11.4562502,1061.09998,954.150024,27.8875008,1.0,,26.97,0.0,27.65,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:43:42+00:00,2025-10-17 07:43:42,,,,,,,,,,39.6937485,11.4765625,1060.19995,953.849976,27.8875008,1.0,,26.97,0.0,27.65,29.15625,39.60680375729881,29.15625,0.0,157.649994,0.0
2025-10-17 07:43:43+00:00,2025-10-17 07:43:43,,,,,,,,,,39.6899986,11.4765625,1059.67505,953.625,27.8875008,1.0,,26.97,0.0,27.65,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:43:44+00:00,2025-10-17 07:43:44,,,,,,,,,,39.6899986,11.4968748,1058.77502,953.325012,27.9500008,1.0,,26.97,0.0,27.65,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:43:45+00:00,2025-10-17 07:43:45,39.0,39.0,39.0,39.0,39.0,23.297907623672383,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7012482,11.5062504,1058.17505,953.174988,27.9750004,1.0,,26.97,0.0,27.65,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:43:46+00:00,2025-10-17 07:43:46,,,,,,,,,,39.6862488,11.5062504,1057.27502,952.799988,27.9750004,1.0,,26.97,0.0,27.65,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:43:47+00:00,2025-10-17 07:43:47,,,,,,,,,,39.6824989,11.5124998,1056.75,952.650024,27.9750004,1.0,,26.97,0.0,27.89,29.15625,,29.15625,0.0,157.574997,0.0
2025-10-17 07:43:48+00:00,2025-10-17 07:43:48,,,,,,,,,,39.6974983,11.5124998,1055.92505,952.349976,27.9750004,1.0,,26.97,0.0,27.89,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:43:49+00:00,2025-10-17 07:43:49,,,,,,,,,,39.6899986,11.5093746,1055.32495,952.125,27.8999996,1.0,,26.97,0.0,27.89,29.1656246,,29.1656246,0.0,157.125,0.0
2025-10-17 07:43:50+00:00,2025-10-17 07:43:50,39.0,39.0,39.0,39.0,39.0,23.950419033769784,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6899986,11.5140629,1054.42505,951.825012,27.5499992,1.0,,26.97,0.0,27.89,29.1656246,,29.1656246,0.0,156.225006,0.0
2025-10-17 07:43:51+00:00,2025-10-17 07:43:51,,,,,,,,,,39.7050018,11.5140629,1053.90002,951.599976,27.5499992,1.0,,26.97,0.0,27.89,29.15625,,29.15625,0.0,157.574997,0.0
2025-10-17 07:43:52+00:00,2025-10-17 07:43:52,,,,,,,,,,39.6974983,11.5265627,1053.15002,951.299988,27.5499992,1.0,,26.97,0.0,27.89,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:43:53+00:00,2025-10-17 07:43:53,,,,,,,,,,39.7012482,11.5359373,1052.625,951.150024,27.5499992,1.0,,26.97,0.0,27.89,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:43:54+00:00,2025-10-17 07:43:54,,,,,,,,,,39.7050018,11.5359373,1051.80005,950.775024,26.9624996,1.0,,26.97,0.0,27.89,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:43:55+00:00,2025-10-17 07:43:55,39.0,39.0,39.0,39.0,39.0,20.8441036298882,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7012482,11.5453129,1051.27502,950.625,26.7000008,1.0,,26.97,0.0,27.89,29.15625,,29.15625,0.0,156.225006,0.0
2025-10-17 07:43:56+00:00,2025-10-17 07:43:56,,,,,,,,,,39.6899986,11.5500002,1050.44995,950.325012,26.7000008,1.0,,26.97,0.0,27.89,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:43:57+00:00,2025-10-17 07:43:57,,,,,,,,,,39.7012482,11.5500002,1050.0,950.099976,26.7124996,1.0,,26.97,0.0,27.59,29.1656246,38.0,29.1656246,0.0,156.149994,0.0
2025-10-17 07:43:58+00:00,2025-10-17 07:43:58,,,,,,,,,,39.6974983,11.5531254,1049.25,949.799988,26.7000008,1.0,,26.97,0.0,27.59,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:43:59+00:00,2025-10-17 07:43:59,,,,,,,,,,39.6899986,11.5531254,1048.875,949.650024,26.7124996,1.0,,26.97,0.0,27.59,29.15625,,29.15625,0.0,156.225006,0.0
2025-10-17 07:44:00+00:00,2025-10-17 07:44:00,39.0,39.0,39.0,39.0,39.0,19.19649849505552,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6899986,11.5500002,1048.19995,949.349976,26.7875004,1.0,,26.97,0.0,27.59,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:44:01+00:00,2025-10-17 07:44:01,,,,,,,,,,39.6899986,11.53125,1047.82495,949.125,26.7875004,1.0,,26.97,0.0,27.59,29.1656246,,29.1656246,0.0,156.149994,0.0
2025-10-17 07:44:02+00:00,2025-10-17 07:44:02,,,,,,,,,,39.6974983,11.53125,1047.22498,948.825012,26.7875004,1.0,,26.97,0.0,27.59,29.1656246,,29.1656246,0.0,156.225006,0.0
2025-10-17 07:44:03+00:00,2025-10-17 07:44:03,,,,,,,,,,39.7012482,11.5,1046.84998,948.599976,26.7875004,1.0,,26.97,0.0,27.59,29.15625,,29.15625,0.0,156.149994,0.0
2025-10-17 07:44:04+00:00,2025-10-17 07:44:04,,,,,,,,,,39.6937485,11.5,1046.32495,948.375,26.25,1.0,,26.97,0.0,27.59,29.1656246,,29.1656246,0.0,157.274994,0.0
2025-10-17 07:44:05+00:00,2025-10-17 07:44:05,39.0,39.0,39.0,39.0,39.0,18.683048892840407,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6937485,11.4624996,1046.02502,948.224976,26.0375004,1.0,,26.97,0.0,27.59,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:44:06+00:00,2025-10-17 07:44:06,,,,,,,,,,39.6974983,11.4250002,1045.57495,947.924988,26.0375004,1.0,,26.97,0.0,27.59,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:44:07+00:00,2025-10-17 07:44:07,,,,,,,,,,39.6974983,11.4250002,1045.27502,947.775024,26.0375004,1.0,,26.97,0.0,26.82,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:44:08+00:00,2025-10-17 07:44:08,,,,,,,,,,39.6862488,11.390625,1044.90002,947.474976,26.0375004,1.0,,26.97,0.0,26.82,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:44:09+00:00,2025-10-17 07:44:09,,,,,,,,,,39.6937485,11.3421879,1044.67505,947.325012,25.8125,1.0,,26.97,0.0,26.82,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:44:10+00:00,2025-10-17 07:44:10,39.0,39.0,39.0,39.0,39.0,18.134987334407494,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6937485,11.3421879,1044.375,947.025024,24.7625008,1.0,,26.97,0.0,26.82,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:44:11+00:00,2025-10-17 07:44:11,,,,,,,,,,39.6937485,11.2703123,1044.15002,946.950012,24.75,1.0,,26.97,0.0,26.82,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:44:12+00:00,2025-10-17 07:44:12,,,,,,,,,,39.6937485,11.1734371,1044.0,946.650024,24.75,1.0,,26.97,0.0,26.82,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:44:13+00:00,2025-10-17 07:44:13,,,,,,,,,,39.7050018,11.1734371,1043.84998,946.5,24.75,1.0,,26.97,0.0,26.82,29.1656246,38.0,29.1656246,0.0,157.574997,0.0
2025-10-17 07:44:14+00:00,2025-10-17 07:44:14,,,,,,,,,,39.6899986,11.0296879,1043.625,946.200012,24.1000004,1.0,,26.97,0.0,26.82,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:44:15+00:00,2025-10-17 07:44:15,39.0,39.0,39.0,39.0,39.0,15.733854307546393,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6899986,11.0296879,1043.55005,946.049988,23.8250008,1.0,,26.97,0.0,26.82,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:44:16+00:00,2025-10-17 07:44:16,,,,,,,,,,39.6824989,10.84375,1043.40002,945.825012,23.8250008,1.0,,26.97,0.0,26.82,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:44:17+00:00,2025-10-17 07:44:17,,,,,,,,,,39.7012482,10.6281252,1043.32495,945.674988,23.8250008,1.0,,26.97,0.0,24.77,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:44:18+00:00,2025-10-17 07:44:18,,,,,,,,,,39.7012482,10.6281252,1043.17505,945.450012,23.8250008,1.0,,26.97,0.0,24.77,29.1656246,,29.1656246,0.0,159.0,0.0
2025-10-17 07:44:19+00:00,2025-10-17 07:44:19,,,,,,,,,,39.6899986,10.3953123,1043.09998,945.299988,23.6625004,1.0,,26.97,0.0,24.77,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:44:20+00:00,2025-10-17 07:44:20,39.0,39.0,39.0,39.0,39.0,13.363415355719859,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6899986,10.1578121,1043.09998,945.075012,22.8999996,1.0,,26.97,0.0,24.77,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:44:21+00:00,2025-10-17 07:44:21,,,,,,,,,,39.6937485,10.1578121,1043.09998,944.924988,22.8999996,1.0,,26.97,0.0,24.77,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:44:22+00:00,2025-10-17 07:44:22,,,,,,,,,,39.6937485,9.91874981,1043.09998,944.700012,22.8999996,1.0,,26.97,0.0,24.77,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:44:23+00:00,2025-10-17 07:44:23,,,,,,,,,,39.6974983,9.91874981,1043.17505,944.625,22.8875008,1.0,,26.97,0.0,24.77,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:44:24+00:00,2025-10-17 07:44:24,,,,,,,,,,39.6899986,9.6796875,1043.25,944.400024,22.2999992,1.0,,26.97,0.0,24.77,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:44:25+00:00,2025-10-17 07:44:25,39.0,39.0,39.0,39.0,39.0,12.307941923195852,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6937485,9.44999981,1043.40002,944.25,22.0499992,1.0,,26.97,0.0,24.77,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:44:26+00:00,2025-10-17 07:44:26,,,,,,,,,,39.6899986,9.44999981,1043.55005,944.099976,22.0499992,1.0,,26.97,0.0,24.77,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:44:27+00:00,2025-10-17 07:44:27,,,,,,,,,,39.6974983,9.234375,1043.69995,944.025024,22.0625,1.0,,26.97,0.0,22.92,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:44:28+00:00,2025-10-17 07:44:28,,,,,,,,,,39.6974983,9.03125,1043.92505,943.799988,22.0499992,1.0,,26.97,0.0,22.92,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:44:29+00:00,2025-10-17 07:44:29,,,,,,,,,,39.6974983,9.03125,1044.15002,943.724976,22.0375004,1.0,,26.97,0.0,22.92,29.1656246,,29.1656246,0.0,158.399994,0.0
2025-10-17 07:44:30+00:00,2025-10-17 07:44:30,39.0,39.0,39.0,39.0,39.0,14.066060336805858,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6974983,8.84062481,1044.375,943.5,21.9750004,1.0,,26.97,0.0,22.92,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:44:31+00:00,2025-10-17 07:44:31,,,,,,,,,,39.7050018,8.84062481,1044.59998,943.424988,21.9750004,1.0,,26.97,0.0,22.92,29.15625,38.0,29.15625,0.0,157.649994,0.0
2025-10-17 07:44:32+00:00,2025-10-17 07:44:32,,,,,,,,,,39.6899986,8.66718769,1045.05005,943.200012,21.9624996,1.0,,26.97,0.0,22.92,29.2875004,,29.2875004,0.0,157.574997,0.0
2025-10-17 07:44:33+00:00,2025-10-17 07:44:33,,,,,,,,,,39.7050018,8.50937462,1045.27502,943.125,21.9624996,1.0,,26.97,0.0,22.92,29.34375,,29.34375,0.0,157.574997,0.0
2025-10-17 07:44:34+00:00,2025-10-17 07:44:34,,,,,,,,,,39.6974983,8.50937462,1045.65002,942.974976,21.7875004,1.0,,26.97,0.0,22.92,29.34375,,29.34375,0.0,157.574997,0.0
2025-10-17 07:44:35+00:00,2025-10-17 07:44:35,44.0,44.0,44.0,44.0,44.0,13.917236920863457,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.7012482,8.35312462,1045.875,942.900024,21.7124996,1.0,,26.97,0.0,22.92,29.34375,,29.34375,0.0,157.649994,0.0
2025-10-17 07:44:36+00:00,2025-10-17 07:44:36,,,,,,,,,,39.7425003,8.18437481,1046.32495,942.75,21.7124996,1.0,,26.97,0.0,22.92,29.3343754,,29.3343754,0.0,157.649994,0.0
2025-10-17 07:44:37+00:00,2025-10-17 07:44:37,,,,,,,,,,44.7037506,8.18437481,1046.625,942.674988,21.7124996,1.0,,26.97,0.0,22.0,29.34375,,29.34375,0.0,157.649994,0.0
2025-10-17 07:44:38+00:00,2025-10-17 07:44:38,,,,,,,,,,44.8800011,8.00625038,1047.07495,942.525024,21.7250004,1.0,,26.97,0.0,22.0,29.3624992,,29.3624992,0.0,157.574997,0.0
2025-10-17 07:44:39+00:00,2025-10-17 07:44:39,,,,,,,,,,44.8912506,8.00625038,1047.375,942.525024,21.5249996,1.0,,26.97,0.0,22.0,29.8687496,,29.8687496,0.0,157.050003,0.0
2025-10-17 07:44:40+00:00,2025-10-17 07:44:40,44.0,45.0,44.0,44.0,44.0,15.718096355769175,206.0,BO_O2,"O2 규칙 적용: 8.1% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8950005,7.81718731,1047.82495,942.375,20.875,1.0,,26.97,0.0,22.0,31.0031242,,31.0031242,0.0,156.149994,0.0
2025-10-17 07:44:41+00:00,2025-10-17 07:44:41,,,,,,,,,,44.8987503,7.6312499,1048.125,942.299988,20.875,1.0,,26.97,0.0,22.0,33.1124992,,33.1124992,0.0,156.225006,0.0
2025-10-17 07:44:42+00:00,2025-10-17 07:44:42,,,,,,,,,,44.8950005,7.6312499,1048.65002,942.299988,20.8624992,1.0,,26.97,0.0,22.0,35.0437508,38.0,35.0437508,0.0,156.149994,0.0
2025-10-17 07:44:43+00:00,2025-10-17 07:44:43,,,,,,,,,,44.9025002,7.44843769,1049.02502,942.150024,20.8624992,1.0,,26.97,0.0,22.0,36.3187485,,36.3187485,0.0,156.149994,0.0
2025-10-17 07:44:44+00:00,2025-10-17 07:44:44,,,,,,,,,,44.9174995,7.28125,1049.55005,942.075012,20.5750008,1.0,,26.97,0.0,22.0,37.0968742,,37.0968742,0.0,156.225006,0.0
2025-10-17 07:44:45+00:00,2025-10-17 07:44:45,44.0,45.0,44.0,44.0,44.0,19.408279505449517,206.0,BO_O2,"O2 규칙 적용: 8.1% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8912506,7.28125,1049.92505,942.0,20.4500008,1.0,,26.97,0.0,22.0,37.4812508,,37.4812508,0.0,156.149994,0.0
2025-10-17 07:44:46+00:00,2025-10-17 07:44:46,,,,,,,,,,44.8987503,7.1328125,1050.52502,942.0,20.4500008,1.0,,26.97,0.0,22.0,37.921875,,37.921875,0.0,156.149994,0.0
2025-10-17 07:44:47+00:00,2025-10-17 07:44:47,,,,,,,,,,44.8987503,7.1328125,1050.90002,942.0,20.4624996,1.0,,26.97,0.0,20.9,38.1187515,,38.1187515,0.0,154.949997,0.0
2025-10-17 07:44:48+00:00,2025-10-17 07:44:48,,,,,,,,,,46.6762505,7.0015626,1051.5,941.849976,20.4624996,1.0,,26.97,0.0,20.9,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:44:49+00:00,2025-10-17 07:44:49,,,,,,,,,,46.9462509,6.87968731,1051.875,941.849976,20.2999992,1.0,,26.97,0.0,20.9,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:44:50+00:00,2025-10-17 07:44:50,44.0,45.0,44.0,44.0,44.0,19.391626427329502,206.0,BO_O2,"O2 규칙 적용: 8.1% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9425011,6.87968731,1052.55005,941.849976,19.7875004,1.0,,26.97,0.0,20.9,38.1749992,,38.1749992,0.0,154.725006,0.0
2025-10-17 07:44:51+00:00,2025-10-17 07:44:51,,,,,,,,,,46.9500008,6.7593751,1053.0,941.775024,19.7875004,1.0,,26.97,0.0,20.9,38.8781242,,38.8781242,0.0,154.725006,0.0
2025-10-17 07:44:52+00:00,2025-10-17 07:44:52,,,,,,,,,,46.9537506,6.64531231,1053.67505,941.775024,19.7749996,1.0,,26.97,0.0,20.9,39.7687492,,39.7687492,0.0,153.300003,0.0
2025-10-17 07:44:53+00:00,2025-10-17 07:44:53,,,,,,,,,,46.9537506,6.64531231,1054.125,941.775024,19.7749996,1.0,,26.97,0.0,20.9,40.4718742,,40.4718742,0.0,153.300003,0.0
2025-10-17 07:44:54+00:00,2025-10-17 07:44:54,,,,,,,,,,46.9500008,6.5390625,1054.80005,941.700012,19.5375004,1.0,,26.97,0.0,20.9,41.0906258,,41.0906258,0.0,153.225006,0.0
2025-10-17 07:44:55+00:00,2025-10-17 07:44:55,44.0,45.0,44.0,44.0,44.0,21.630650322026806,206.0,BO_O2,"O2 규칙 적용: 8.1% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,6.5390625,1055.32495,941.700012,19.4375,1.0,,26.97,0.0,20.9,41.25,,41.25,0.0,153.300003,0.0
2025-10-17 07:44:56+00:00,2025-10-17 07:44:56,,,,,,,,,,46.9537506,6.44062519,1056.0,941.775024,19.4375,1.0,,26.97,0.0,20.9,41.4656258,,41.4656258,0.0,153.225006,0.0
2025-10-17 07:44:57+00:00,2025-10-17 07:44:57,,,,,,,,,,46.9500008,6.35624981,1056.52502,941.775024,19.4500008,1.0,,26.97,0.0,19.82,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:44:58+00:00,2025-10-17 07:44:58,,,,,,,,,,47.1262512,6.35624981,1057.19995,941.775024,19.4500008,1.0,,26.97,0.0,19.82,41.671875,38.0,41.671875,0.0,151.5,0.0
2025-10-17 07:44:59+00:00,2025-10-17 07:44:59,,,,,,,,,,47.9887505,6.27812481,1057.72498,941.775024,19.5,1.0,,26.97,0.0,19.82,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:45:00+00:00,2025-10-17 07:45:00,49.0,52.0,49.0,49.0,49.0,15.568937424888736,204.0,BO_O2,"O2 규칙 적용: 6.4% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",47.9887505,6.2093749,1058.47498,941.849976,19.7000008,1.0,,26.97,0.0,19.82,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:45:01+00:00,2025-10-17 07:45:01,,,,,,,,,,48.5212517,6.2093749,1059.0,941.849976,19.6875,1.0,,26.97,0.0,19.82,41.8312492,,41.8312492,0.0,151.5,0.0
2025-10-17 07:45:02+00:00,2025-10-17 07:45:02,,,,,,,,,,50.0849991,6.1500001,1059.82495,941.849976,19.6875,1.0,,26.97,0.0,19.82,42.3656235,,42.3656235,0.0,151.5,0.0
2025-10-17 07:45:03+00:00,2025-10-17 07:45:03,,,,,,,,,,50.1300011,6.1500001,1060.34998,941.849976,19.6875,1.0,,26.97,0.0,19.82,42.8624992,,42.8624992,0.0,150.675003,0.0
2025-10-17 07:45:04+00:00,2025-10-17 07:45:04,,,,,,,,,,50.1375008,6.09062481,1061.17505,941.924988,18.9624996,1.0,,26.97,0.0,19.82,43.6968765,,43.6968765,0.0,150.0,0.0
2025-10-17 07:45:05+00:00,2025-10-17 07:45:05,49.0,52.0,49.0,49.0,49.0,16.550188078173885,204.0,BO_O2,"O2 규칙 적용: 6.2% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1300011,6.0296874,1061.77502,942.0,18.6875,1.0,,26.97,0.0,19.82,44.7281265,,44.7281265,0.0,150.074997,0.0
2025-10-17 07:45:06+00:00,2025-10-17 07:45:06,,,,,,,,,,50.1225014,6.0296874,1062.59998,942.0,18.6749992,1.0,,26.97,0.0,19.82,45.5437508,,45.5437508,0.0,150.074997,0.0
2025-10-17 07:45:07+00:00,2025-10-17 07:45:07,,,,,,,,,,50.1450005,5.9749999,1063.125,942.075012,18.6749992,1.0,,26.97,0.0,19.72,46.1906242,,46.1906242,0.0,150.074997,0.0
2025-10-17 07:45:08+00:00,2025-10-17 07:45:08,,,,,,,,,,50.1674995,5.9203124,1063.94995,942.075012,18.6875,1.0,,26.97,0.0,19.72,46.3499985,,46.3499985,0.0,150.074997,0.0
2025-10-17 07:45:09+00:00,2025-10-17 07:45:09,,,,,,,,,,50.1300011,5.9203124,1064.47498,942.150024,18.4874992,1.0,,26.97,0.0,19.72,46.6781235,,46.6781235,0.0,150.074997,0.0
2025-10-17 07:45:10+00:00,2025-10-17 07:45:10,52.0,52.0,52.0,52.0,52.0,15.15697506166086,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.1899986,5.87187481,1065.30005,942.299988,17.8374996,1.0,,26.97,0.0,19.72,46.921875,,46.921875,0.0,150.0,0.0
2025-10-17 07:45:11+00:00,2025-10-17 07:45:11,,,,,,,,,,50.2200012,5.87187481,1065.75,942.299988,17.8374996,1.0,,26.97,0.0,19.72,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:45:12+00:00,2025-10-17 07:45:12,,,,,,,,,,53.6699982,5.83281231,1066.57495,942.375,17.8374996,1.0,,26.97,0.0,19.72,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:45:13+00:00,2025-10-17 07:45:13,,,,,,,,,,54.3375015,5.796875,1067.09998,942.450012,17.8374996,1.0,,26.97,0.0,19.72,47.0906258,38.70680375729881,47.0906258,0.0,150.074997,0.0
2025-10-17 07:45:14+00:00,2025-10-17 07:45:14,,,,,,,,,,54.3450012,5.796875,1067.92505,942.525024,17.7749996,1.0,,26.97,0.0,19.72,48.0281258,,48.0281258,0.0,150.074997,0.0
2025-10-17 07:45:15+00:00,2025-10-17 07:45:15,52.0,52.0,52.0,52.0,52.0,14.378209329244978,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3450012,5.7671876,1068.375,942.599976,17.75,1.0,,26.97,0.0,19.72,49.5750008,,49.5750008,0.0,150.074997,0.0
2025-10-17 07:45:16+00:00,2025-10-17 07:45:16,,,,,,,,,,54.3487511,5.7406249,1069.125,942.75,17.7625008,1.0,,26.97,0.0,19.72,50.9812508,,50.9812508,0.0,150.074997,0.0
2025-10-17 07:45:17+00:00,2025-10-17 07:45:17,,,,,,,,,,54.3525009,5.7406249,1069.65002,942.825012,17.7625008,1.0,,26.97,0.0,17.87,52.1062508,,52.1062508,0.0,150.074997,0.0
2025-10-17 07:45:18+00:00,2025-10-17 07:45:18,,,,,,,,,,54.3525009,5.7093749,1070.47498,942.900024,17.7625008,1.0,,26.97,0.0,17.87,52.8187485,,52.8187485,0.0,150.074997,0.0
2025-10-17 07:45:19+00:00,2025-10-17 07:45:19,,,,,,,,,,54.3525009,5.7093749,1070.92505,942.900024,17.6749992,1.0,,26.97,0.0,17.87,53.0531235,,53.0531235,0.0,148.574997,0.0
2025-10-17 07:45:20+00:00,2025-10-17 07:45:20,52.0,52.0,52.0,52.0,52.0,14.685608558879155,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3525009,5.67500019,1071.67505,943.049988,17.4249992,1.0,,26.97,0.0,17.87,53.4468765,,53.4468765,0.0,148.5,0.0
2025-10-17 07:45:21+00:00,2025-10-17 07:45:21,,,,,,,,,,54.3525009,5.640625,1072.19995,943.200012,17.4249992,1.0,,26.97,0.0,17.87,53.7843742,,53.7843742,0.0,148.5,0.0
2025-10-17 07:45:22+00:00,2025-10-17 07:45:22,,,,,,,,,,54.3525009,5.640625,1072.94995,943.349976,17.4125004,1.0,,26.97,0.0,17.87,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:45:23+00:00,2025-10-17 07:45:23,,,,,,,,,,54.3525009,5.60624981,1073.47498,943.349976,17.4125004,1.0,,26.97,0.0,17.87,53.7937508,,53.7937508,0.0,148.5,0.0
2025-10-17 07:45:24+00:00,2025-10-17 07:45:24,,,,,,,,,,54.3562508,5.5703125,1074.15002,943.5,16.9249992,1.0,,26.97,0.0,17.87,53.7937508,,53.7937508,0.0,150.149994,0.0
2025-10-17 07:45:25+00:00,2025-10-17 07:45:25,52.0,52.0,52.0,52.0,52.0,15.792085997391366,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3525009,5.5703125,1074.67505,943.575012,16.75,1.0,,26.97,0.0,17.87,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:45:26+00:00,2025-10-17 07:45:26,,,,,,,,,,54.3562508,5.5374999,1075.42505,943.724976,16.75,1.0,,26.97,0.0,17.87,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:45:27+00:00,2025-10-17 07:45:27,,,,,,,,,,54.3525009,5.5374999,1075.875,943.799988,16.75,1.0,,26.97,0.0,17.45,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:45:28+00:00,2025-10-17 07:45:28,,,,,,,,,,54.3562508,5.515625,1076.69995,944.025024,16.75,1.0,,26.97,0.0,17.45,53.7937508,38.0,53.7937508,0.0,150.074997,0.0
2025-10-17 07:45:29+00:00,2025-10-17 07:45:29,,,,,,,,,,54.3562508,5.50312519,1077.15002,944.099976,16.8250008,1.0,,26.97,0.0,17.45,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:45:30+00:00,2025-10-17 07:45:30,52.0,52.0,52.0,52.0,52.0,15.768635392511843,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3525009,5.50312519,1077.82495,944.25,17.0874996,1.0,,26.97,0.0,17.45,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:45:31+00:00,2025-10-17 07:45:31,,,,,,,,,,54.3525009,5.5015626,1078.34998,944.400024,17.0874996,1.0,,26.97,0.0,17.45,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:45:32+00:00,2025-10-17 07:45:32,,,,,,,,,,54.3562508,5.5171876,1079.02502,944.549988,17.0750008,1.0,,26.97,0.0,17.45,53.7937508,,53.7937508,0.0,150.149994,0.0
2025-10-17 07:45:33+00:00,2025-10-17 07:45:33,,,,,,,,,,54.3562508,5.5171876,1079.55005,944.625,17.0750008,1.0,,26.97,0.0,17.45,53.7937508,,53.7937508,0.0,150.149994,0.0
2025-10-17 07:45:34+00:00,2025-10-17 07:45:34,,,,,,,,,,54.3525009,5.55156231,1080.15002,944.775024,16.7749996,1.0,,26.97,0.0,17.45,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:45:35+00:00,2025-10-17 07:45:35,52.0,52.0,52.0,52.0,52.0,17.017932822781376,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3600006,5.55156231,1080.67505,944.924988,16.6625004,1.0,,26.97,0.0,17.45,53.7937508,,53.7937508,0.0,150.074997,0.0
2025-10-17 07:45:36+00:00,2025-10-17 07:45:36,,,,,,,,,,54.3562508,5.6031251,1081.34998,945.075012,16.6625004,1.0,,26.97,0.0,17.45,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:45:37+00:00,2025-10-17 07:45:37,,,,,,,,,,54.3487511,5.6656251,1081.80005,945.224976,16.6625004,1.0,,26.97,0.0,17.08,53.7937508,,53.7937508,0.0,148.5,0.0
2025-10-17 07:45:38+00:00,2025-10-17 07:45:38,,,,,,,,,,54.3600006,5.6656251,1082.47498,945.375,16.6625004,1.0,,26.97,0.0,17.08,53.7937508,,53.7937508,0.0,148.5,0.0
2025-10-17 07:45:39+00:00,2025-10-17 07:45:39,,,,,,,,,,54.3600006,5.7265625,1082.84998,945.450012,16.5125008,1.0,,26.97,0.0,17.08,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:45:40+00:00,2025-10-17 07:45:40,51.0,51.0,51.0,51.0,51.0,17.62876569557028,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3600006,5.78593731,1083.52502,945.674988,16.0750008,1.0,,26.97,0.0,17.08,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:45:41+00:00,2025-10-17 07:45:41,,,,,,,,,,54.3525009,5.78593731,1083.97498,945.75,16.0750008,1.0,,26.97,0.0,17.08,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:45:42+00:00,2025-10-17 07:45:42,,,,,,,,,,54.3562508,5.83281231,1084.57495,945.974976,16.0625,1.0,,26.97,0.0,17.08,53.7937508,40.5068037572988,53.7937508,0.0,148.5,0.0
2025-10-17 07:45:43+00:00,2025-10-17 07:45:43,,,,,,,,,,54.3562508,5.83281231,1084.94995,946.125,16.0750008,1.0,,26.97,0.0,17.08,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:45:44+00:00,2025-10-17 07:45:44,,,,,,,,,,54.3562508,5.87187481,1085.625,946.349976,16.2000008,1.0,,26.97,0.0,17.08,53.7937508,,53.7937508,0.0,148.5,0.0
2025-10-17 07:45:45+00:00,2025-10-17 07:45:45,51.0,51.0,51.0,51.0,51.0,19.162657257348158,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",54.3637505,5.90937519,1086.0,946.424988,16.2374992,1.0,,26.97,0.0,17.08,53.7937508,,53.7937508,0.0,148.574997,0.0
2025-10-17 07:45:46+00:00,2025-10-17 07:45:46,,,,,,,,,,54.2362518,5.90937519,1086.52502,946.650024,16.2374992,1.0,,26.97,0.0,17.08,53.7937508,,53.7937508,0.0,148.5,0.0
2025-10-17 07:45:47+00:00,2025-10-17 07:45:47,,,,,,,,,,53.3100014,5.94218731,1086.90002,946.799988,16.2374992,1.0,,26.97,0.0,16.07,53.7937508,,53.7937508,0.0,148.5,0.0
2025-10-17 07:45:48+00:00,2025-10-17 07:45:48,,,,,,,,,,53.3100014,5.96562481,1087.42505,946.950012,16.2374992,1.0,,26.97,0.0,16.07,53.7937508,,53.7937508,0.0,148.5,0.0
2025-10-17 07:45:49+00:00,2025-10-17 07:45:49,,,,,,,,,,53.3025017,5.96562481,1087.80005,947.025024,16.1124992,1.0,,26.97,0.0,16.07,53.4562492,,53.4562492,0.0,148.574997,0.0
2025-10-17 07:45:50+00:00,2025-10-17 07:45:50,51.0,51.0,51.0,51.0,51.0,19.99043349113818,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",53.3062515,5.98124981,1088.25,947.25,15.7375002,1.0,,26.97,0.0,16.07,53.0250015,,53.0250015,0.0,148.5,0.0
2025-10-17 07:45:51+00:00,2025-10-17 07:45:51,,,,,,,,,,53.3025017,5.98124981,1088.55005,947.325012,15.7375002,1.0,,26.97,0.0,16.07,52.6687508,,52.6687508,0.0,148.5,0.0
2025-10-17 07:45:52+00:00,2025-10-17 07:45:52,,,,,,,,,,52.875,5.9937501,1089.15002,947.549988,15.7250004,1.0,,26.97,0.0,16.07,52.4437485,,52.4437485,0.0,148.574997,0.0
2025-10-17 07:45:53+00:00,2025-10-17 07:45:53,,,,,,,,,,52.2712517,6.015625,1089.44995,947.700012,15.7250004,1.0,,26.97,0.0,16.07,52.2937508,,52.2937508,0.0,148.574997,0.0
2025-10-17 07:45:54+00:00,2025-10-17 07:45:54,,,,,,,,,,52.2562485,6.015625,1089.97498,947.849976,15.9750004,1.0,,26.97,0.0,16.07,52.21875,,52.21875,0.0,148.5,0.0
2025-10-17 07:45:55+00:00,2025-10-17 07:45:55,51.0,51.0,51.0,51.0,51.0,20.748377416159673,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",52.2712517,6.05156231,1090.27502,948.0,16.0750008,1.0,,26.97,0.0,16.07,51.7406235,,51.7406235,0.0,148.5,0.0
2025-10-17 07:45:56+00:00,2025-10-17 07:45:56,,,,,,,,,,52.2675018,6.09687519,1090.80005,948.224976,16.0750008,1.0,,26.97,0.0,16.07,51.46875,,51.46875,0.0,148.5,0.0
2025-10-17 07:45:57+00:00,2025-10-17 07:45:57,,,,,,,,,,52.2675018,6.09687519,1091.09998,948.375,16.0750008,1.0,,26.97,0.0,15.75,50.9812508,,50.9812508,0.0,148.5,0.0
2025-10-17 07:45:58+00:00,2025-10-17 07:45:58,,,,,,,,,,52.2599983,6.140625,1091.625,948.525024,16.0750008,1.0,,26.97,0.0,15.75,50.7843742,,50.7843742,0.0,148.5,0.0
2025-10-17 07:45:59+00:00,2025-10-17 07:45:59,,,,,,,,,,52.2599983,6.140625,1091.92505,948.599976,16.0874996,1.0,,26.97,0.0,15.75,50.7843742,,50.7843742,0.0,148.574997,0.0
2025-10-17 07:46:00+00:00,2025-10-17 07:46:00,49.0,51.0,49.0,49.0,49.0,22.475513270951993,204.0,BO_O2,"O2 규칙 적용: 6.1% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",52.2637482,6.18437481,1092.375,948.825012,16.1499996,1.0,,26.97,0.0,15.75,50.7843742,,50.7843742,0.0,148.5,0.0
2025-10-17 07:46:01+00:00,2025-10-17 07:46:01,,,,,,,,,,51.9712486,6.2249999,1092.67505,948.974976,16.1625004,1.0,,26.97,0.0,15.75,50.6062508,,50.6062508,0.0,148.574997,0.0
2025-10-17 07:46:02+00:00,2025-10-17 07:46:02,,,,,,,,,,50.3062515,6.2249999,1093.125,949.125,16.1499996,1.0,,26.97,0.0,15.75,50.6062508,,50.6062508,0.0,148.5,0.0
2025-10-17 07:46:03+00:00,2025-10-17 07:46:03,,,,,,,,,,50.1599998,6.27031231,1093.42505,949.275024,16.1625004,1.0,,26.97,0.0,15.75,50.3624992,,50.3624992,0.0,148.574997,0.0
2025-10-17 07:46:04+00:00,2025-10-17 07:46:04,,,,,,,,,,50.1787491,6.3187499,1093.875,949.424988,15.9750004,1.0,,26.97,0.0,15.75,49.96875,,49.96875,0.0,148.574997,0.0
2025-10-17 07:46:05+00:00,2025-10-17 07:46:05,49.0,50.0,49.0,49.0,49.0,21.856748919032356,204.0,BO_O2,"O2 규칙 적용: 6.2% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1450005,6.3187499,1094.09998,949.575012,15.8999996,1.0,,26.97,0.0,15.75,49.2750015,,49.2750015,0.0,150.074997,0.0
2025-10-17 07:46:06+00:00,2025-10-17 07:46:06,,,,,,,,,,50.1375008,6.3609376,1094.55005,949.799988,15.8999996,1.0,,26.97,0.0,15.75,48.5343742,,48.5343742,0.0,150.074997,0.0
2025-10-17 07:46:07+00:00,2025-10-17 07:46:07,,,,,,,,,,50.1787491,6.3609376,1094.77502,949.950012,15.8999996,1.0,,26.97,0.0,16.21,47.8499985,,47.8499985,0.0,150.074997,0.0
2025-10-17 07:46:08+00:00,2025-10-17 07:46:08,,,,,,,,,,50.2087517,6.3984375,1095.22498,950.099976,15.8999996,1.0,,26.97,0.0,16.21,47.6437492,,47.6437492,0.0,150.074997,0.0
2025-10-17 07:46:09+00:00,2025-10-17 07:46:09,,,,,,,,,,50.1300011,6.4296875,1095.44995,950.25,15.9624996,1.0,,26.97,0.0,16.21,47.3062515,,47.3062515,0.0,150.074997,0.0
2025-10-17 07:46:10+00:00,2025-10-17 07:46:10,49.0,50.0,49.0,49.0,49.0,22.14214604035065,204.0,BO_O2,"O2 규칙 적용: 6.4% (6.0% < O2 ≤ 7.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",50.1974983,6.4296875,1095.90002,950.400024,16.1499996,1.0,,26.97,0.0,16.21,47.2687492,,47.2687492,0.0,150.074997,0.0
2025-10-17 07:46:11+00:00,2025-10-17 07:46:11,,,,,,,,,,50.1637497,6.4609375,1096.05005,950.549988,16.1625004,1.0,,26.97,0.0,16.21,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:46:12+00:00,2025-10-17 07:46:12,,,,,,,,,,50.15625,6.5015626,1096.42505,950.700012,16.1499996,1.0,,26.97,0.0,16.21,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:46:13+00:00,2025-10-17 07:46:13,,,,,,,,,,50.1337509,6.5015626,1096.65002,950.849976,16.1625004,1.0,,26.97,0.0,16.21,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:46:14+00:00,2025-10-17 07:46:14,,,,,,,,,,50.2012482,6.54218769,1097.02502,951.0,16.4624996,1.0,,26.97,0.0,16.21,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:46:15+00:00,2025-10-17 07:46:15,49.0,49.0,49.0,49.0,49.0,22.629936642118068,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.1375008,6.54218769,1097.25,951.150024,16.5874996,1.0,,26.97,0.0,16.21,47.0812492,,47.0812492,0.0,150.0,0.0
2025-10-17 07:46:16+00:00,2025-10-17 07:46:16,,,,,,,,,,50.1787491,6.5843749,1097.55005,951.375,16.5874996,1.0,,26.97,0.0,16.21,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:46:17+00:00,2025-10-17 07:46:17,,,,,,,,,,48.3562508,6.625,1097.77502,951.450012,16.5874996,1.0,,26.97,0.0,16.17,47.0812492,,47.0812492,0.0,150.074997,0.0
2025-10-17 07:46:18+00:00,2025-10-17 07:46:18,,,,,,,,,,48.0074997,6.625,1098.07495,951.674988,16.5874996,1.0,,26.97,0.0,16.17,47.0906258,,47.0906258,0.0,150.074997,0.0
2025-10-17 07:46:19+00:00,2025-10-17 07:46:19,,,,,,,,,,47.9925003,6.66718769,1098.30005,951.825012,16.6375008,1.0,,26.97,0.0,16.17,47.0812492,,47.0812492,0.0,150.0,0.0
2025-10-17 07:46:20+00:00,2025-10-17 07:46:20,48.0,48.0,48.0,48.0,48.0,25.194962049710764,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0,6.7125001,1098.59998,951.974976,16.8250008,1.0,,26.97,0.0,16.17,46.2750015,,46.2750015,0.0,150.074997,0.0
2025-10-17 07:46:21+00:00,2025-10-17 07:46:21,,,,,,,,,,48.0,6.7125001,1098.75,952.049988,16.8250008,1.0,,26.97,0.0,16.17,45.4874992,,45.4874992,0.0,150.074997,0.0
2025-10-17 07:46:22+00:00,2025-10-17 07:46:22,,,,,,,,,,48.0,6.76093769,1099.05005,952.275024,16.8250008,1.0,,26.97,0.0,16.17,44.7937508,,44.7937508,0.0,150.074997,0.0
2025-10-17 07:46:23+00:00,2025-10-17 07:46:23,,,,,,,,,,48.0074997,6.76093769,1099.19995,952.349976,16.8250008,1.0,,26.97,0.0,16.17,44.109375,,44.109375,0.0,150.0,0.0
2025-10-17 07:46:24+00:00,2025-10-17 07:46:24,,,,,,,,,,47.9925003,6.80937481,1099.42505,952.575012,17.0125008,1.0,,26.97,0.0,16.17,44.0250015,,44.0250015,0.0,150.074997,0.0
2025-10-17 07:46:25+00:00,2025-10-17 07:46:25,48.0,48.0,48.0,48.0,48.0,23.98446020703498,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0037498,6.84375,1099.57495,952.650024,17.0874996,1.0,,26.97,0.0,16.17,43.8468742,,43.8468742,0.0,150.074997,0.0
2025-10-17 07:46:26+00:00,2025-10-17 07:46:26,,,,,,,,,,48.0,6.84375,1099.80005,952.875,17.0750008,1.0,,26.97,0.0,16.17,43.7062492,,43.7062492,0.0,150.074997,0.0
2025-10-17 07:46:27+00:00,2025-10-17 07:46:27,,,,,,,,,,47.0024986,6.87187481,1099.94995,952.950012,17.0874996,1.0,,26.97,0.0,16.85,43.6781235,,43.6781235,0.0,150.449997,0.0
2025-10-17 07:46:28+00:00,2025-10-17 07:46:28,,,,,,,,,,46.9575005,6.8984375,1100.17505,953.174988,17.0874996,1.0,,26.97,0.0,16.85,43.5187492,,43.5187492,0.0,151.5,0.0
2025-10-17 07:46:29+00:00,2025-10-17 07:46:29,,,,,,,,,,46.9537506,6.8984375,1100.32495,953.25,17.1625004,1.0,,26.97,0.0,16.85,43.3312492,,43.3312492,0.0,151.5,0.0
2025-10-17 07:46:30+00:00,2025-10-17 07:46:30,48.0,48.0,48.0,48.0,48.0,23.868211701512312,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.9296875,1100.47498,953.400024,17.4125004,1.0,,26.97,0.0,16.85,42.9375,,42.9375,0.0,151.574997,0.0
2025-10-17 07:46:31+00:00,2025-10-17 07:46:31,,,,,,,,,,46.9500008,6.9296875,1100.625,953.549988,17.4125004,1.0,,26.97,0.0,16.85,42.609375,,42.609375,0.0,151.5,0.0
2025-10-17 07:46:32+00:00,2025-10-17 07:46:32,,,,,,,,,,46.9575005,6.9671874,1100.77502,953.700012,17.4125004,1.0,,26.97,0.0,16.85,42.2906265,,42.2906265,0.0,153.225006,0.0
2025-10-17 07:46:33+00:00,2025-10-17 07:46:33,,,,,,,,,,46.9537506,7.0078125,1100.92505,953.849976,17.4125004,1.0,,26.97,0.0,16.85,42.0187492,,42.0187492,0.0,153.300003,0.0
2025-10-17 07:46:34+00:00,2025-10-17 07:46:34,,,,,,,,,,46.9537506,7.0078125,1101.07495,953.924988,17.4874992,1.0,,26.97,0.0,16.85,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:46:35+00:00,2025-10-17 07:46:35,48.0,48.0,48.0,48.0,48.0,23.879718222159003,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9500008,7.04218769,1101.15002,954.075012,17.5,1.0,,26.97,0.0,16.85,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:46:36+00:00,2025-10-17 07:46:36,,,,,,,,,,46.9537506,7.0765624,1101.30005,954.299988,17.5,1.0,,26.97,0.0,16.85,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:46:37+00:00,2025-10-17 07:46:37,,,,,,,,,,46.9612503,7.0765624,1101.44995,954.375,17.5,1.0,,26.97,0.0,17.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:46:38+00:00,2025-10-17 07:46:38,,,,,,,,,,46.9537506,7.1171875,1101.59998,954.525024,17.5,1.0,,26.97,0.0,17.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:46:39+00:00,2025-10-17 07:46:39,,,,,,,,,,46.9612503,7.1171875,1101.67505,954.599976,17.5375004,1.0,,26.97,0.0,17.45,41.8312492,,41.8312492,0.0,153.300003,0.0
2025-10-17 07:46:40+00:00,2025-10-17 07:46:40,46.0,48.0,46.0,46.0,46.0,23.395313136757704,205.0,BO_O2,"O2 규칙 적용: 7.1% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9612503,7.1640625,1101.82495,954.75,17.6749992,1.0,,26.97,0.0,17.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:46:41+00:00,2025-10-17 07:46:41,,,,,,,,,,46.9500008,7.20781231,1101.97498,954.974976,17.6749992,1.0,,26.97,0.0,17.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:46:42+00:00,2025-10-17 07:46:42,,,,,,,,,,46.0087509,7.20781231,1102.05005,955.125,17.6749992,1.0,,26.97,0.0,17.45,41.8218765,,41.8218765,0.0,153.300003,0.0
2025-10-17 07:46:43+00:00,2025-10-17 07:46:43,,,,,,,,,,46.0012512,7.24687481,1102.125,955.200012,17.6749992,1.0,,26.97,0.0,17.45,41.8218765,,41.8218765,0.0,153.225006,0.0
2025-10-17 07:46:44+00:00,2025-10-17 07:46:44,,,,,,,,,,45.9937515,7.27812481,1102.19995,955.349976,17.9375,1.0,,26.97,0.0,17.45,41.7937508,,41.7937508,0.0,153.300003,0.0
2025-10-17 07:46:45+00:00,2025-10-17 07:46:45,46.0,47.0,46.0,46.0,46.0,22.944397749336936,205.0,BO_O2,"O2 규칙 적용: 7.2% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",45.9824982,7.27812481,1102.34998,955.424988,18.0125008,1.0,,26.97,0.0,17.45,41.2125015,,41.2125015,0.0,153.300003,0.0
2025-10-17 07:46:46+00:00,2025-10-17 07:46:46,,,,,,,,,,46.2037506,7.3062501,1102.42505,955.575012,18.0125008,1.0,,26.97,0.0,17.45,40.9593735,,40.9593735,0.0,153.300003,0.0
2025-10-17 07:46:47+00:00,2025-10-17 07:46:47,,,,,,,,,,46.9275017,7.3062501,1102.5,955.724976,18.0125008,1.0,,26.97,0.0,17.73,40.4437485,,40.4437485,0.0,153.225006,0.0
2025-10-17 07:46:48+00:00,2025-10-17 07:46:48,,,,,,,,,,46.9500008,7.3296876,1102.57495,955.799988,18.0125008,1.0,,26.97,0.0,17.73,40.3687515,,40.3687515,0.0,153.225006,0.0
2025-10-17 07:46:49+00:00,2025-10-17 07:46:49,,,,,,,,,,46.9537506,7.33906269,1102.65002,955.950012,18.0499992,1.0,,26.97,0.0,17.73,40.3687515,,40.3687515,0.0,153.300003,0.0
2025-10-17 07:46:50+00:00,2025-10-17 07:46:50,46.0,47.0,46.0,46.0,46.0,23.255278773558796,205.0,BO_O2,"O2 규칙 적용: 7.3% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9575005,7.33906269,1102.65002,956.099976,18.1749992,1.0,,26.97,0.0,17.73,40.5374985,,40.5374985,0.0,153.225006,0.0
2025-10-17 07:46:51+00:00,2025-10-17 07:46:51,,,,,,,,,,46.9500008,7.328125,1102.65002,956.174988,18.1749992,1.0,,26.97,0.0,17.73,41.0812492,,41.0812492,0.0,151.574997,0.0
2025-10-17 07:46:52+00:00,2025-10-17 07:46:52,,,,,,,,,,46.9537506,7.30000019,1102.72498,956.325012,18.1749992,1.0,,26.97,0.0,17.73,41.2218742,,41.2218742,0.0,151.5,0.0
2025-10-17 07:46:53+00:00,2025-10-17 07:46:53,,,,,,,,,,46.9500008,7.30000019,1102.72498,956.400024,18.1749992,1.0,,26.97,0.0,17.73,41.4562492,,41.4562492,0.0,151.574997,0.0
2025-10-17 07:46:54+00:00,2025-10-17 07:46:54,,,,,,,,,,46.9537506,7.2593751,1102.72498,956.549988,18.4375,1.0,,26.97,0.0,17.73,41.6437492,,41.6437492,0.0,151.5,0.0
2025-10-17 07:46:55+00:00,2025-10-17 07:46:55,46.0,47.0,46.0,46.0,46.0,23.62254131054058,205.0,BO_O2,"O2 규칙 적용: 7.3% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9500008,7.2593751,1102.72498,956.625,18.5125008,1.0,,26.97,0.0,17.73,41.7937508,,41.7937508,0.0,151.5,0.0
2025-10-17 07:46:56+00:00,2025-10-17 07:46:56,,,,,,,,,,46.9537506,7.2125001,1102.72498,956.700012,18.5125008,1.0,,26.97,0.0,17.73,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:46:57+00:00,2025-10-17 07:46:57,,,,,,,,,,46.9462509,7.1578126,1102.80005,956.849976,18.5125008,1.0,,26.97,0.0,18.23,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:46:58+00:00,2025-10-17 07:46:58,,,,,,,,,,46.9575005,7.1578126,1102.72498,957.0,18.5125008,1.0,,26.97,0.0,18.23,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:46:59+00:00,2025-10-17 07:46:59,,,,,,,,,,46.9537506,7.09843731,1102.72498,957.150024,18.5125008,1.0,,26.97,0.0,18.23,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:47:00+00:00,2025-10-17 07:47:00,46.0,47.0,46.0,46.0,46.0,23.862161272991962,205.0,BO_O2,"O2 규칙 적용: 7.2% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.04218769,1102.72498,957.224976,18.5125008,1.0,,26.97,0.0,18.23,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:47:01+00:00,2025-10-17 07:47:01,,,,,,,,,,46.9575005,7.04218769,1102.72498,957.299988,18.5125008,1.0,,26.97,0.0,18.23,41.8218765,,41.8218765,0.0,151.574997,0.0
2025-10-17 07:47:02+00:00,2025-10-17 07:47:02,,,,,,,,,,46.9612503,6.9984374,1102.65002,957.450012,18.5125008,1.0,,26.97,0.0,18.53,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:47:03+00:00,2025-10-17 07:47:03,,,,,,,,,,46.9612503,6.9984374,1102.65002,957.450012,18.5125008,1.0,,26.97,0.0,18.53,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:47:04+00:00,2025-10-17 07:47:04,,,,,,,,,,46.9500008,6.97187519,1102.42505,957.674988,18.2625008,1.0,,26.97,0.0,18.53,41.8218765,,41.8218765,0.0,151.5,0.0
2025-10-17 07:47:05+00:00,2025-10-17 07:47:05,46.0,48.0,46.0,46.0,46.0,23.470008765443776,205.0,BO_O2,"O2 규칙 적용: 7.0% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,6.96406269,1102.42505,957.75,18.1749992,1.0,,26.97,0.0,18.53,41.8218765,,41.8218765,0.0,150.074997,0.0
2025-10-17 07:47:06+00:00,2025-10-17 07:47:06,,,,,,,,,,46.9575005,6.96406269,1102.42505,957.900024,18.1749992,1.0,,26.97,0.0,18.53,41.8218765,,41.8218765,0.0,150.074997,0.0
2025-10-17 07:47:07+00:00,2025-10-17 07:47:07,,,,,,,,,,46.9575005,6.96562481,1102.42505,958.049988,18.1749992,1.0,,26.97,0.0,18.53,41.8218765,,41.8218765,0.0,150.074997,0.0
2025-10-17 07:47:08+00:00,2025-10-17 07:47:08,,,,,,,,,,46.9612503,6.97968769,1102.34998,958.049988,18.1749992,1.0,,26.97,0.0,18.53,41.8218765,,41.8218765,0.0,150.0,0.0
2025-10-17 07:47:09+00:00,2025-10-17 07:47:09,,,,,,,,,,46.9462509,6.97968769,1102.34998,958.200012,18.0625,1.0,,26.97,0.0,18.53,41.8218765,,41.8218765,0.0,150.074997,0.0
2025-10-17 07:47:10+00:00,2025-10-17 07:47:10,48.0,48.0,48.0,48.0,48.0,23.18187100323661,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,7.0,1102.34998,958.349976,17.75,1.0,,26.97,0.0,18.53,41.8218765,,41.8218765,0.0,150.074997,0.0
2025-10-17 07:47:11+00:00,2025-10-17 07:47:11,,,,,,,,,,46.9537506,7.0,1102.27502,958.424988,17.75,1.0,,26.97,0.0,18.53,41.8312492,50.40680375729881,41.8312492,0.0,150.0,0.0
