time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:51:25+00:00,2025-10-17 07:51:25,44.0,44.0,44.0,44.0,44.0,13.436760577102325,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8450012,8.11562538,1023.29999,933.825012,13.7875004,1.0,,26.97,0.0,14.17,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:51:26+00:00,2025-10-17 07:51:26,,,,,,,,,,43.8675003,8.05312538,1023.45001,933.75,13.7875004,1.0,,26.97,0.0,14.17,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:51:27+00:00,2025-10-17 07:51:27,,,,,,,,,,43.8450012,8.05312538,1023.52502,933.75,13.7875004,1.0,,26.97,0.0,14.17,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:51:28+00:00,2025-10-17 07:51:28,,,,,,,,,,44.1450005,7.99531269,1023.59998,933.674988,13.7875004,1.0,,26.97,0.0,14.17,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:51:29+00:00,2025-10-17 07:51:29,,,,,,,,,,44.8987503,7.99531269,1023.67499,933.599976,13.7875004,1.0,,26.97,0.0,14.17,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:51:30+00:00,2025-10-17 07:51:30,44.0,44.0,44.0,44.0,44.0,12.4956825882663,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.9025002,7.9453125,1023.75,933.599976,13.8625002,1.0,,26.97,0.0,14.17,36.6187515,38.0,36.6187515,0.0,156.149994,0.0
2025-10-17 07:51:31+00:00,2025-10-17 07:51:31,,,,,,,,,,44.9025002,7.9046874,1023.90002,933.525024,13.8625002,1.0,,26.97,0.0,14.17,36.6281242,,36.6281242,0.0,154.725006,0.0
2025-10-17 07:51:32+00:00,2025-10-17 07:51:32,,,,,,,,,,44.8875008,7.9046874,1023.97498,933.450012,13.875,1.0,,26.97,0.0,14.17,37.0406265,,37.0406265,0.0,154.725006,0.0
2025-10-17 07:51:33+00:00,2025-10-17 07:51:33,,,,,,,,,,44.8950005,7.8765626,1024.05005,933.375,13.875,1.0,,26.97,0.0,13.89,37.3499985,,37.3499985,0.0,154.725006,0.0
2025-10-17 07:51:34+00:00,2025-10-17 07:51:34,,,,,,,,,,44.9099998,7.8734374,1024.125,933.299988,13.8625002,1.0,,26.97,0.0,13.89,37.6031265,,37.6031265,0.0,154.725006,0.0
2025-10-17 07:51:35+00:00,2025-10-17 07:51:35,46.0,46.0,46.0,46.0,46.0,14.620440826556246,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.9025002,7.8734374,1024.27502,933.299988,13.8625002,1.0,,26.97,0.0,13.89,37.9406242,,37.9406242,0.0,154.725006,0.0
2025-10-17 07:51:36+00:00,2025-10-17 07:51:36,,,,,,,,,,44.90625,7.89375019,1024.42505,933.224976,13.875,1.0,,26.97,0.0,13.89,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:51:37+00:00,2025-10-17 07:51:37,,,,,,,,,,44.8987503,7.89375019,1024.5,933.224976,13.875,1.0,,26.97,0.0,13.89,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:51:38+00:00,2025-10-17 07:51:38,,,,,,,,,,44.8987503,7.92656231,1024.72498,933.150024,13.8625002,1.0,,26.97,0.0,13.89,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:51:39+00:00,2025-10-17 07:51:39,,,,,,,,,,45.9000015,7.96562481,1024.72498,933.075012,13.875,1.0,,26.97,0.0,13.89,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:51:40+00:00,2025-10-17 07:51:40,46.0,46.0,46.0,46.0,46.0,14.189206487116818,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",45.9749985,7.96562481,1024.875,933.075012,14.125,1.0,,26.97,0.0,13.89,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:51:41+00:00,2025-10-17 07:51:41,,,,,,,,,,45.9900017,8.00937462,1024.94995,933.0,14.125,1.0,,26.97,0.0,13.89,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:51:42+00:00,2025-10-17 07:51:42,,,,,,,,,,45.9862518,8.0546875,1025.09998,932.924988,14.125,1.0,,26.97,0.0,13.89,38.625,43.20680375729881,38.625,0.0,153.300003,0.0
2025-10-17 07:51:43+00:00,2025-10-17 07:51:43,,,,,,,,,,45.9862518,8.0546875,1025.17505,932.924988,14.125,1.0,,26.97,0.0,14.16,38.8875008,,38.8875008,0.0,153.300003,0.0
2025-10-17 07:51:44+00:00,2025-10-17 07:51:44,,,,,,,,,,45.9862518,8.09687519,1025.25,932.849976,14.125,1.0,,26.97,0.0,14.16,39.4124985,,39.4124985,0.0,153.300003,0.0
2025-10-17 07:51:45+00:00,2025-10-17 07:51:45,44.0,45.0,44.0,44.0,44.0,16.03295289934287,206.0,BO_O2,"O2 규칙 적용: 8.0% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",45.9787483,8.09687519,1025.32495,932.849976,14.5625,1.0,,26.97,0.0,14.16,39.5906258,,39.5906258,0.0,153.300003,0.0
2025-10-17 07:51:46+00:00,2025-10-17 07:51:46,,,,,,,,,,45.9900017,8.12968731,1025.40002,932.775024,14.5625,1.0,,26.97,0.0,14.16,39.5812492,,39.5812492,0.0,153.300003,0.0
2025-10-17 07:51:47+00:00,2025-10-17 07:51:47,,,,,,,,,,45.3149986,8.15156269,1025.47498,932.700012,14.5625,1.0,,26.97,0.0,14.16,39.7312508,,39.7312508,0.0,153.300003,0.0
2025-10-17 07:51:48+00:00,2025-10-17 07:51:48,,,,,,,,,,44.8987503,8.15156269,1025.55005,932.625,14.5625,1.0,,26.97,0.0,14.16,39.7781258,,39.7781258,0.0,153.225006,0.0
2025-10-17 07:51:49+00:00,2025-10-17 07:51:49,,,,,,,,,,44.8950005,8.16874981,1025.625,932.625,14.5625,1.0,,26.97,0.0,14.16,39.9656258,,39.9656258,0.0,153.300003,0.0
2025-10-17 07:51:50+00:00,2025-10-17 07:51:50,44.0,45.0,44.0,44.0,44.0,16.624374343165805,206.0,BO_O2,"O2 규칙 적용: 8.1% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8987503,8.18437481,1025.77502,932.549988,14.4750004,1.0,,26.97,0.0,14.16,39.5906258,,39.5906258,0.0,153.300003,0.0
2025-10-17 07:51:51+00:00,2025-10-17 07:51:51,,,,,,,,,,44.9099998,8.18437481,1025.92505,932.549988,14.4750004,1.0,,26.97,0.0,14.16,39.2531242,,39.2531242,0.0,153.300003,0.0
2025-10-17 07:51:52+00:00,2025-10-17 07:51:52,,,,,,,,,,44.9025002,8.2109375,1026.0,932.474976,14.4875002,1.0,,26.97,0.0,14.16,38.859375,,38.859375,0.0,153.225006,0.0
2025-10-17 07:51:53+00:00,2025-10-17 07:51:53,,,,,,,,,,44.9025002,8.2109375,1026.07495,932.400024,14.4750004,1.0,,26.97,0.0,14.53,38.6624985,,38.6624985,0.0,153.375,0.0
2025-10-17 07:51:54+00:00,2025-10-17 07:51:54,,,,,,,,,,44.9025002,8.24531269,1026.30005,932.400024,14.4750004,1.0,,26.97,0.0,14.53,38.4468765,,38.4468765,0.0,154.800003,0.0
2025-10-17 07:51:55+00:00,2025-10-17 07:51:55,44.0,45.0,44.0,44.0,44.0,15.919331944634658,206.0,BO_O2,"O2 규칙 적용: 8.2% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8987503,8.28125,1026.375,932.400024,14.6499996,1.0,,26.97,0.0,14.53,38.3062515,,38.3062515,0.0,154.725006,0.0
2025-10-17 07:51:56+00:00,2025-10-17 07:51:56,,,,,,,,,,44.8987503,8.28125,1026.52502,932.325012,14.6625004,1.0,,26.97,0.0,14.53,38.3062515,,38.3062515,0.0,154.725006,0.0
2025-10-17 07:51:57+00:00,2025-10-17 07:51:57,,,,,,,,,,44.8875008,8.30781269,1026.59998,932.25,14.6499996,1.0,,26.97,0.0,14.53,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:51:58+00:00,2025-10-17 07:51:58,,,,,,,,,,44.8987503,8.32656288,1026.75,932.25,14.6499996,1.0,,26.97,0.0,14.53,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:51:59+00:00,2025-10-17 07:51:59,,,,,,,,,,44.8987503,8.32656288,1026.90002,932.174988,14.6499996,1.0,,26.97,0.0,14.53,38.1187515,43.20680375729881,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:00+00:00,2025-10-17 07:52:00,44.0,45.0,44.0,44.0,44.0,16.153146155278176,206.0,BO_O2,"O2 규칙 적용: 8.3% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8912506,8.34062481,1027.05005,932.174988,14.4875002,1.0,,26.97,0.0,14.53,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:01+00:00,2025-10-17 07:52:01,,,,,,,,,,44.8912506,8.34062481,1027.125,932.099976,14.4750004,1.0,,26.97,0.0,14.53,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:52:02+00:00,2025-10-17 07:52:02,,,,,,,,,,44.90625,8.35624981,1027.27502,932.099976,14.4750004,1.0,,26.97,0.0,14.53,38.1187515,,38.1187515,0.0,156.149994,0.0
2025-10-17 07:52:03+00:00,2025-10-17 07:52:03,,,,,,,,,,44.9099998,8.37031269,1027.34998,932.025024,14.4750004,1.0,,26.97,0.0,14.52,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:52:04+00:00,2025-10-17 07:52:04,,,,,,,,,,44.8950005,8.37031269,1027.5,931.950012,14.4750004,1.0,,26.97,0.0,14.52,38.1187515,,38.1187515,0.0,156.149994,0.0
2025-10-17 07:52:05+00:00,2025-10-17 07:52:05,44.0,45.0,44.0,44.0,44.0,15.714141587447793,206.0,BO_O2,"O2 규칙 적용: 8.4% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.9099998,8.3828125,1027.57495,931.950012,14.7250004,1.0,,26.97,0.0,14.52,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:52:06+00:00,2025-10-17 07:52:06,,,,,,,,,,44.90625,8.39218712,1027.72498,931.875,14.7250004,1.0,,26.97,0.0,14.52,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:52:07+00:00,2025-10-17 07:52:07,,,,,,,,,,44.8987503,8.39218712,1027.72498,931.875,14.7375002,1.0,,26.97,0.0,14.52,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 07:52:08+00:00,2025-10-17 07:52:08,,,,,,,,,,44.9099998,8.39687538,1027.875,931.875,14.7250004,1.0,,26.97,0.0,14.52,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 07:52:09+00:00,2025-10-17 07:52:09,,,,,,,,,,44.8987503,8.39687538,1027.94995,931.799988,14.7250004,1.0,,26.97,0.0,14.52,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 07:52:10+00:00,2025-10-17 07:52:10,44.0,45.0,44.0,44.0,44.0,16.623751308295766,206.0,BO_O2,"O2 규칙 적용: 8.4% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8987503,8.40312481,1028.09998,931.724976,14.7375002,1.0,,26.97,0.0,14.52,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 07:52:11+00:00,2025-10-17 07:52:11,,,,,,,,,,44.9099998,8.40625,1028.17505,931.724976,14.7250004,1.0,,26.97,0.0,14.52,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 07:52:12+00:00,2025-10-17 07:52:12,,,,,,,,,,44.9025002,8.40625,1028.32495,931.724976,14.7250004,1.0,,26.97,0.0,14.52,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 07:52:13+00:00,2025-10-17 07:52:13,,,,,,,,,,44.8875008,8.40781212,1028.40002,931.650024,14.7375002,1.0,,26.97,0.0,14.76,38.3062515,42.30680375729881,38.3062515,0.0,156.149994,0.0
2025-10-17 07:52:14+00:00,2025-10-17 07:52:14,,,,,,,,,,44.90625,8.40468788,1028.55005,931.650024,14.7250004,1.0,,26.97,0.0,14.76,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 07:52:15+00:00,2025-10-17 07:52:15,44.0,45.0,44.0,44.0,44.0,16.255209691973068,206.0,BO_O2,"O2 규칙 적용: 8.4% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8987503,8.40468788,1028.69995,931.650024,14.8999996,1.0,,26.97,0.0,14.76,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 07:52:16+00:00,2025-10-17 07:52:16,,,,,,,,,,44.8987503,8.39999962,1028.84998,931.575012,14.8999996,1.0,,26.97,0.0,14.76,38.3156242,,38.3156242,0.0,156.149994,0.0
2025-10-17 07:52:17+00:00,2025-10-17 07:52:17,,,,,,,,,,44.9025002,8.39999962,1029.0,931.575012,14.8999996,1.0,,26.97,0.0,14.76,38.3156242,,38.3156242,0.0,156.149994,0.0
2025-10-17 07:52:18+00:00,2025-10-17 07:52:18,,,,,,,,,,44.9099998,8.390625,1029.15002,931.5,14.8874998,1.0,,26.97,0.0,14.76,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 07:52:19+00:00,2025-10-17 07:52:19,,,,,,,,,,44.9025002,8.38437462,1029.30005,931.5,14.8999996,1.0,,26.97,0.0,14.76,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 07:52:20+00:00,2025-10-17 07:52:20,44.0,45.0,44.0,44.0,44.0,16.566495354437983,206.0,BO_O2,"O2 규칙 적용: 8.4% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.9025002,8.38437462,1029.52502,931.5,15.0625,1.0,,26.97,0.0,14.76,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 07:52:21+00:00,2025-10-17 07:52:21,,,,,,,,,,44.9025002,8.37812519,1029.59998,931.424988,15.0625,1.0,,26.97,0.0,14.76,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 07:52:22+00:00,2025-10-17 07:52:22,,,,,,,,,,44.90625,8.37031269,1029.82495,931.349976,15.0625,1.0,,26.97,0.0,14.76,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 07:52:23+00:00,2025-10-17 07:52:23,,,,,,,,,,44.8950005,8.37031269,1029.90002,931.349976,15.0625,1.0,,26.97,0.0,15.1,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 07:52:24+00:00,2025-10-17 07:52:24,,,,,,,,,,44.9025002,8.359375,1030.125,931.349976,15.0625,1.0,,26.97,0.0,15.1,38.3062515,,38.3062515,0.0,154.725006,0.0
2025-10-17 07:52:25+00:00,2025-10-17 07:52:25,44.0,45.0,44.0,44.0,44.0,17.089692200771598,206.0,BO_O2,"O2 규칙 적용: 8.4% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.9099998,8.359375,1030.27502,931.275024,15.1499996,1.0,,26.97,0.0,15.1,38.203125,,38.203125,0.0,154.649994,0.0
2025-10-17 07:52:26+00:00,2025-10-17 07:52:26,,,,,,,,,,44.90625,8.34531212,1030.42505,931.200012,15.1499996,1.0,,26.97,0.0,15.1,38.25,,38.25,0.0,154.725006,0.0
2025-10-17 07:52:27+00:00,2025-10-17 07:52:27,,,,,,,,,,44.8950005,8.328125,1030.5,931.200012,15.1499996,1.0,,26.97,0.0,15.1,38.3062515,,38.3062515,0.0,154.725006,0.0
2025-10-17 07:52:28+00:00,2025-10-17 07:52:28,,,,,,,,,,44.8875008,8.328125,1030.65002,931.200012,15.1499996,1.0,,26.97,0.0,15.1,38.3062515,43.20680375729881,38.3062515,0.0,154.725006,0.0
2025-10-17 07:52:29+00:00,2025-10-17 07:52:29,,,,,,,,,,44.9025002,8.30781269,1030.80005,931.125,15.1499996,1.0,,26.97,0.0,15.1,38.3062515,,38.3062515,0.0,154.725006,0.0
2025-10-17 07:52:30+00:00,2025-10-17 07:52:30,44.0,45.0,44.0,44.0,44.0,17.390780071212852,206.0,BO_O2,"O2 규칙 적용: 8.3% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.9025002,8.29062462,1031.02502,931.125,15.0625,1.0,,26.97,0.0,15.1,38.2406235,,38.2406235,0.0,154.725006,0.0
2025-10-17 07:52:31+00:00,2025-10-17 07:52:31,,,,,,,,,,44.8987503,8.29062462,1031.17505,931.125,15.0625,1.0,,26.97,0.0,15.1,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:32+00:00,2025-10-17 07:52:32,,,,,,,,,,44.90625,8.26406288,1031.25,931.049988,15.0625,1.0,,26.97,0.0,15.1,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:33+00:00,2025-10-17 07:52:33,,,,,,,,,,44.90625,8.26406288,1031.32495,931.049988,15.0625,1.0,,26.97,0.0,15.11,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:34+00:00,2025-10-17 07:52:34,,,,,,,,,,44.8987503,8.23124981,1031.47498,930.974976,15.0625,1.0,,26.97,0.0,15.11,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:35+00:00,2025-10-17 07:52:35,44.0,45.0,44.0,44.0,44.0,17.43507468878358,206.0,BO_O2,"O2 규칙 적용: 8.3% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8950005,8.20156288,1031.47498,930.974976,15.0625,1.0,,26.97,0.0,15.11,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:36+00:00,2025-10-17 07:52:36,,,,,,,,,,44.9099998,8.20156288,1031.55005,930.900024,15.0625,1.0,,26.97,0.0,15.11,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:37+00:00,2025-10-17 07:52:37,,,,,,,,,,44.8987503,8.18281269,1031.55005,930.900024,15.0625,1.0,,26.97,0.0,15.11,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:38+00:00,2025-10-17 07:52:38,,,,,,,,,,44.9025002,8.16718769,1031.55005,930.900024,15.0625,1.0,,26.97,0.0,15.11,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:39+00:00,2025-10-17 07:52:39,,,,,,,,,,44.8912506,8.16718769,1031.47498,930.825012,15.0625,1.0,,26.97,0.0,15.11,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:40+00:00,2025-10-17 07:52:40,44.0,45.0,44.0,44.0,44.0,16.129240259398767,206.0,BO_O2,"O2 규칙 적용: 8.2% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.9099998,8.15781212,1031.47498,930.825012,15.3999996,1.0,,26.97,0.0,15.11,38.1187515,,38.1187515,0.0,154.800003,0.0
2025-10-17 07:52:41+00:00,2025-10-17 07:52:41,,,,,,,,,,44.90625,8.15781212,1031.32495,930.825012,15.3999996,1.0,,26.97,0.0,15.11,38.1187515,,38.1187515,0.0,154.649994,0.0
2025-10-17 07:52:42+00:00,2025-10-17 07:52:42,,,,,,,,,,44.8950005,8.15625,1031.25,930.75,15.3999996,1.0,,26.97,0.0,15.11,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:43+00:00,2025-10-17 07:52:43,,,,,,,,,,44.90625,8.16093731,1031.25,930.674988,15.3999996,1.0,,26.97,0.0,15.46,38.1187515,42.30680375729881,38.1187515,0.0,154.800003,0.0
2025-10-17 07:52:44+00:00,2025-10-17 07:52:44,,,,,,,,,,44.8987503,8.16093731,1031.02502,930.674988,15.3999996,1.0,,26.97,0.0,15.46,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:45+00:00,2025-10-17 07:52:45,44.0,45.0,44.0,44.0,44.0,16.692610765729157,206.0,BO_O2,"O2 규칙 적용: 8.2% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8987503,8.1796875,1030.94995,930.599976,15.2375002,1.0,,26.97,0.0,15.46,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:46+00:00,2025-10-17 07:52:46,,,,,,,,,,44.8912506,8.21562481,1030.80005,930.525024,15.2375002,1.0,,26.97,0.0,15.46,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:47+00:00,2025-10-17 07:52:47,,,,,,,,,,44.8987503,8.21562481,1030.72498,930.525024,15.2250004,1.0,,26.97,0.0,15.46,38.1187515,,38.1187515,0.0,154.800003,0.0
2025-10-17 07:52:48+00:00,2025-10-17 07:52:48,,,,,,,,,,44.9099998,8.26406288,1030.5,930.525024,15.2250004,1.0,,26.97,0.0,15.46,38.1187515,,38.1187515,0.0,154.800003,0.0
2025-10-17 07:52:49+00:00,2025-10-17 07:52:49,,,,,,,,,,44.90625,8.26406288,1030.42505,930.450012,15.2250004,1.0,,26.97,0.0,15.46,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:50+00:00,2025-10-17 07:52:50,44.0,45.0,44.0,44.0,44.0,16.466005308322732,206.0,BO_O2,"O2 규칙 적용: 8.2% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8912506,8.31718731,1030.19995,930.375,15.0625,1.0,,26.97,0.0,15.46,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:51+00:00,2025-10-17 07:52:51,,,,,,,,,,44.8950005,8.37968731,1030.05005,930.299988,15.0625,1.0,,26.97,0.0,15.46,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:52+00:00,2025-10-17 07:52:52,,,,,,,,,,44.8987503,8.37968731,1029.82495,930.299988,15.0625,1.0,,26.97,0.0,15.46,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:52:53+00:00,2025-10-17 07:52:53,,,,,,,,,,44.9099998,8.44687462,1029.75,930.224976,15.0625,1.0,,26.97,0.0,15.07,38.1187515,,38.1187515,0.0,153.225006,0.0
2025-10-17 07:52:54+00:00,2025-10-17 07:52:54,,,,,,,,,,44.9025002,8.52499962,1029.52502,930.150024,15.0625,1.0,,26.97,0.0,15.07,38.1187515,,38.1187515,0.0,153.300003,0.0
2025-10-17 07:52:55+00:00,2025-10-17 07:52:55,44.0,45.0,44.0,44.0,44.0,16.25695861743439,206.0,BO_O2,"O2 규칙 적용: 8.4% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8912506,8.52499962,1029.375,930.150024,14.8874998,1.0,,26.97,0.0,15.07,38.1187515,,38.1187515,0.0,153.225006,0.0
2025-10-17 07:52:56+00:00,2025-10-17 07:52:56,,,,,,,,,,44.8950005,8.60781288,1029.07495,930.0,14.8999996,1.0,,26.97,0.0,15.07,38.1187515,,38.1187515,0.0,153.300003,0.0
2025-10-17 07:52:57+00:00,2025-10-17 07:52:57,,,,,,,,,,44.8987503,8.60781288,1028.92505,930.0,14.8999996,1.0,,26.97,0.0,15.07,38.1187515,,38.1187515,0.0,154.649994,0.0
2025-10-17 07:52:58+00:00,2025-10-17 07:52:58,,,,,,,,,,44.8912506,8.69062519,1028.69995,929.924988,14.8999996,1.0,,26.97,0.0,15.07,38.1187515,,38.1187515,0.0,154.800003,0.0
2025-10-17 07:52:59+00:00,2025-10-17 07:52:59,,,,,,,,,,44.8987503,8.7734375,1028.55005,929.924988,14.8874998,1.0,,26.97,0.0,15.07,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:53:00+00:00,2025-10-17 07:53:00,44.0,45.0,44.0,44.0,44.0,14.029992363460433,206.0,BO_O2,"O2 규칙 적용: 8.6% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.90625,8.7734375,1028.32495,929.775024,14.4750004,1.0,,26.97,0.0,15.07,38.1187515,42.30680375729881,38.1187515,0.0,154.800003,0.0
2025-10-17 07:53:01+00:00,2025-10-17 07:53:01,,,,,,,,,,44.8875008,8.85312462,1028.25,929.700012,14.4750004,1.0,,26.97,0.0,15.07,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:53:02+00:00,2025-10-17 07:53:02,,,,,,,,,,44.8987503,8.9296875,1028.02502,929.625,14.4750004,1.0,,26.97,0.0,15.07,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:53:03+00:00,2025-10-17 07:53:03,,,,,,,,,,44.9025002,8.9296875,1027.875,929.625,14.4875002,1.0,,26.97,0.0,14.5,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:53:04+00:00,2025-10-17 07:53:04,,,,,,,,,,44.8987503,9.00312519,1027.65002,929.474976,14.4750004,1.0,,26.97,0.0,14.5,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:53:05+00:00,2025-10-17 07:53:05,40.0,39.0,40.0,40.0,40.0,12.86679965761645,206.0,BO_O2,"O2 규칙 적용: 8.9% (8.0% < O2 ≤ 9.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",44.8950005,9.07187462,1027.42505,929.400024,14.3000002,1.0,,26.97,0.0,14.5,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:53:06+00:00,2025-10-17 07:53:06,,,,,,,,,,44.9025002,9.07187462,1027.34998,929.325012,14.3000002,1.0,,26.97,0.0,14.5,38.1187515,,38.1187515,0.0,154.725006,0.0
2025-10-17 07:53:07+00:00,2025-10-17 07:53:07,,,,,,,,,,44.1112518,9.13593769,1027.19995,929.25,14.3000002,1.0,,26.97,0.0,14.5,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:53:08+00:00,2025-10-17 07:53:08,,,,,,,,,,40.8974991,9.13593769,1027.05005,929.25,14.3000002,1.0,,26.97,0.0,14.5,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:53:09+00:00,2025-10-17 07:53:09,,,,,,,,,,40.7775002,9.19375038,1026.97498,929.174988,14.2875004,1.0,,26.97,0.0,14.5,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:53:10+00:00,2025-10-17 07:53:10,39.506876,38.0,39.0,39.0,39.0,12.794960952597568,207.0,BO_O2,"O2 규칙 적용: 9.1% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",40.7587509,9.24531269,1026.82495,929.099976,14.2124996,1.0,,26.97,0.0,14.5,37.5187492,,37.5187492,0.0,156.225006,0.0
2025-10-17 07:53:11+00:00,2025-10-17 07:53:11,,,,,,,,,,40.7700005,9.24531269,1026.75,929.025024,14.2124996,1.0,,26.97,0.0,14.5,36.2999992,,36.2999992,0.0,156.149994,0.0
2025-10-17 07:53:12+00:00,2025-10-17 07:53:12,,,,,,,,,,40.7662506,9.29374981,1026.67505,928.950012,14.2124996,1.0,,26.97,0.0,14.5,34.9968758,,34.9968758,0.0,156.149994,0.0
2025-10-17 07:53:13+00:00,2025-10-17 07:53:13,,,,,,,,,,40.7137489,9.29374981,1026.59998,928.875,14.2124996,1.0,,26.97,0.0,14.27,33.703125,42.30680375729881,33.703125,0.0,156.149994,0.0
2025-10-17 07:53:14+00:00,2025-10-17 07:53:14,,,,,,,,,,40.7550011,9.33281231,1026.52502,928.799988,14.2124996,1.0,,26.97,0.0,14.27,32.8031235,,32.8031235,0.0,156.149994,0.0
2025-10-17 07:53:15+00:00,2025-10-17 07:53:15,39.0,38.0,39.0,39.0,39.0,12.772811841550517,207.0,BO_O2,"O2 규칙 적용: 9.3% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",40.7587509,9.35781288,1026.44995,928.650024,13.6999998,1.0,,26.97,0.0,14.27,32.0999985,,32.0999985,0.0,156.225006,0.0
2025-10-17 07:53:16+00:00,2025-10-17 07:53:16,,,,,,,,,,40.7362518,9.35781288,1026.375,928.650024,13.7124996,1.0,,26.97,0.0,14.27,31.5843754,,31.5843754,0.0,156.225006,0.0
2025-10-17 07:53:17+00:00,2025-10-17 07:53:17,,,,,,,,,,39.9562492,9.37031269,1026.30005,928.5,13.6999998,1.0,,26.97,0.0,14.27,31.40625,,31.40625,0.0,157.649994,0.0
2025-10-17 07:53:18+00:00,2025-10-17 07:53:18,,,,,,,,,,39.7087517,9.36874962,1026.30005,928.5,13.6999998,1.0,,26.97,0.0,14.27,31.40625,,31.40625,0.0,157.649994,0.0
2025-10-17 07:53:19+00:00,2025-10-17 07:53:19,,,,,,,,,,39.6899986,9.36874962,1026.22498,928.424988,13.5625,1.0,,26.97,0.0,14.27,31.2000008,,31.2000008,0.0,157.649994,0.0
2025-10-17 07:53:20+00:00,2025-10-17 07:53:20,39.0,38.0,39.0,39.0,39.0,12.109381562215649,207.0,BO_O2,"O2 규칙 적용: 9.4% (9.0% < O2 ≤ 10.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",39.6937485,9.34687519,1026.15002,928.349976,13.3625002,1.0,,26.97,0.0,14.27,30.8624992,,30.8624992,0.0,157.649994,0.0
2025-10-17 07:53:21+00:00,2025-10-17 07:53:21,,,,,,,,,,39.7050018,9.30624962,1026.07495,928.275024,13.3625002,1.0,,26.97,0.0,14.27,30.6281242,,30.6281242,0.0,157.574997,0.0
2025-10-17 07:53:22+00:00,2025-10-17 07:53:22,,,,,,,,,,39.6937485,9.30624962,1026.07495,928.275024,13.3625002,1.0,,26.97,0.0,14.27,30.2531242,,30.2531242,0.0,157.574997,0.0
2025-10-17 07:53:23+00:00,2025-10-17 07:53:23,,,,,,,,,,39.6974983,9.24843788,1026.0,928.200012,13.3625002,1.0,,26.97,0.0,13.39,29.8968754,,29.8968754,0.0,157.649994,0.0
2025-10-17 07:53:24+00:00,2025-10-17 07:53:24,,,,,,,,,,39.6937485,9.24843788,1025.92505,928.125,13.3625002,1.0,,26.97,0.0,13.39,29.7281246,,29.7281246,0.0,157.574997,0.0
2025-10-17 07:53:25+00:00,2025-10-17 07:53:25,38.0,38.0,39.0,38.0,38.0,11.19066067822874,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6899986,9.1796875,1025.77502,928.049988,12.8625002,1.0,,26.97,0.0,13.39,29.578125,,29.578125,0.0,157.649994,0.0
2025-10-17 07:53:26+00:00,2025-10-17 07:53:26,,,,,,,,,,39.7012482,9.10468769,1025.69995,928.049988,12.8625002,1.0,,26.97,0.0,13.39,29.53125,,29.53125,0.0,157.574997,0.0
2025-10-17 07:53:27+00:00,2025-10-17 07:53:27,,,,,,,,,,39.7012482,9.10468769,1025.55005,927.974976,12.8625002,1.0,,26.97,0.0,13.39,29.53125,,29.53125,0.0,157.649994,0.0
2025-10-17 07:53:28+00:00,2025-10-17 07:53:28,,,,,,,,,,39.6899986,9.03125,1025.47498,927.900024,12.8625002,1.0,,26.97,0.0,13.39,29.34375,,29.34375,0.0,157.649994,0.0
2025-10-17 07:53:29+00:00,2025-10-17 07:53:29,,,,,,,,,,39.6824989,8.95625019,1025.17505,927.825012,12.75,1.0,,26.97,0.0,13.39,29.34375,,29.34375,0.0,157.649994,0.0
2025-10-17 07:53:30+00:00,2025-10-17 07:53:30,38.0,38.0,39.0,38.0,38.0,10.391019935188504,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6862488,8.95625019,1025.09998,927.75,12.6125002,1.0,,26.97,0.0,13.39,29.34375,42.30680375729881,29.34375,0.0,157.574997,0.0
2025-10-17 07:53:31+00:00,2025-10-17 07:53:31,,,,,,,,,,39.6974983,8.87968731,1024.80005,927.75,12.6125002,1.0,,26.97,0.0,13.39,29.34375,,29.34375,0.0,157.649994,0.0
2025-10-17 07:53:32+00:00,2025-10-17 07:53:32,,,,,,,,,,39.6937485,8.87968731,1024.65002,927.674988,12.6000004,1.0,,26.97,0.0,13.39,29.3343754,,29.3343754,0.0,157.649994,0.0
2025-10-17 07:53:33+00:00,2025-10-17 07:53:33,,,,,,,,,,39.6974983,8.796875,1024.42505,927.599976,12.6125002,1.0,,26.97,0.0,12.62,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:53:34+00:00,2025-10-17 07:53:34,,,,,,,,,,39.6937485,8.71249962,1024.27502,927.525024,12.6125002,1.0,,26.97,0.0,12.62,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:53:35+00:00,2025-10-17 07:53:35,38.0,39.0,40.0,38.0,38.0,10.21471274839766,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6937485,8.71249962,1024.05005,927.525024,12.3500004,1.0,,26.97,0.0,12.62,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:53:36+00:00,2025-10-17 07:53:36,,,,,,,,,,39.6974983,8.6328125,1023.82501,927.375,12.3625002,1.0,,26.97,0.0,12.62,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 07:53:37+00:00,2025-10-17 07:53:37,,,,,,,,,,40.5224991,8.56718731,1023.59998,927.299988,12.3625002,1.0,,26.97,0.0,12.62,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:53:38+00:00,2025-10-17 07:53:38,,,,,,,,,,40.7475014,8.56718731,1023.45001,927.224976,12.3500004,1.0,,26.97,0.0,12.62,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 07:53:39+00:00,2025-10-17 07:53:39,,,,,,,,,,40.7662506,8.53437519,1023.15002,927.224976,12.25,1.0,,26.97,0.0,12.62,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 07:53:40+00:00,2025-10-17 07:53:40,38.0,44.0,44.0,38.0,38.0,9.87623451761687,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7212486,8.53437519,1022.92499,927.075012,12.1125002,1.0,,26.97,0.0,12.62,29.5593758,,29.5593758,0.0,157.649994,0.0
2025-10-17 07:53:41+00:00,2025-10-17 07:53:41,,,,,,,,,,40.7287483,8.53593731,1022.70001,927.0,12.1000004,1.0,,26.97,0.0,12.62,29.8968754,,29.8968754,0.0,156.149994,0.0
2025-10-17 07:53:42+00:00,2025-10-17 07:53:42,,,,,,,,,,40.7625008,8.56093788,1022.54999,927.0,12.1000004,1.0,,26.97,0.0,12.62,30.2531242,,30.2531242,0.0,156.149994,0.0
2025-10-17 07:53:43+00:00,2025-10-17 07:53:43,,,,,,,,,,43.3537483,8.56093788,1022.25,926.849976,12.1000004,1.0,,26.97,0.0,12.11,30.609375,,30.609375,0.0,156.149994,0.0
2025-10-17 07:53:44+00:00,2025-10-17 07:53:44,,,,,,,,,,44.8800011,8.60312462,1022.09998,926.775024,12.1125002,1.0,,26.97,0.0,12.11,30.6281242,,30.6281242,0.0,156.225006,0.0
2025-10-17 07:53:45+00:00,2025-10-17 07:53:45,38.0,44.0,44.0,38.0,38.0,10.224744197524274,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",44.8912506,8.65625,1021.79999,926.625,12.0124998,1.0,,26.97,0.0,12.11,30.9750004,,30.9750004,0.0,156.149994,0.0
2025-10-17 07:53:46+00:00,2025-10-17 07:53:46,,,,,,,,,,44.8612518,8.65625,1021.65002,926.625,12.0249996,1.0,,26.97,0.0,12.11,32.1375008,,32.1375008,0.0,156.149994,0.0
2025-10-17 07:53:47+00:00,2025-10-17 07:53:47,,,,,,,,,,43.9537506,8.7109375,1021.34998,926.474976,12.0249996,1.0,,26.97,0.0,12.11,33.9937515,,33.9937515,0.0,156.149994,0.0
2025-10-17 07:53:48+00:00,2025-10-17 07:53:48,,,,,,,,,,43.9049988,8.7109375,1021.20001,926.400024,12.0249996,1.0,,26.97,0.0,12.11,35.5406265,,35.5406265,0.0,156.149994,0.0
2025-10-17 07:53:49+00:00,2025-10-17 07:53:49,,,,,,,,,,43.8974991,8.7734375,1020.90002,926.25,11.9875002,1.0,,26.97,0.0,12.11,36.5625,,36.5625,0.0,156.149994,0.0
2025-10-17 07:53:50+00:00,2025-10-17 07:53:50,39.4075012,40.0,40.0,38.0,38.0,10.243950691150987,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",43.8450012,8.83281231,1020.67499,926.174988,11.9375,1.0,,26.97,0.0,12.11,36.7593765,,36.7593765,0.0,156.225006,0.0
2025-10-17 07:53:51+00:00,2025-10-17 07:53:51,,,,,,,,,,43.8525009,8.83281231,1020.45001,926.025024,11.9375,1.0,,26.97,0.0,12.11,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:53:52+00:00,2025-10-17 07:53:52,,,,,,,,,,42.0525017,8.88749981,1020.29999,925.875,11.9375,1.0,,26.97,0.0,12.11,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:53:53+00:00,2025-10-17 07:53:53,,,,,,,,,,41.7975006,8.94062519,1020.0,925.799988,11.9375,1.0,,26.97,0.0,11.95,36.6187515,,36.6187515,0.0,155.024994,0.0
2025-10-17 07:53:54+00:00,2025-10-17 07:53:54,,,,,,,,,,41.7862511,8.94062519,1019.77502,925.724976,11.9375,1.0,,26.97,0.0,11.95,36.1968765,,36.1968765,0.0,154.725006,0.0
2025-10-17 07:53:55+00:00,2025-10-17 07:53:55,38.0,39.0,40.0,38.0,38.0,10.213090174754907,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",41.7787514,8.98906231,1019.47498,925.575012,11.6000004,1.0,,26.97,0.0,11.95,35.8687515,38.70680375729881,35.8687515,0.0,156.149994,0.0
2025-10-17 07:53:56+00:00,2025-10-17 07:53:56,,,,,,,,,,41.8050003,8.98906231,1019.32501,925.5,11.6000004,1.0,,26.97,0.0,11.95,35.0999985,,35.0999985,0.0,156.225006,0.0
2025-10-17 07:53:57+00:00,2025-10-17 07:53:57,,,,,,,,,,41.2387505,9.03593731,1019.09998,925.349976,11.6000004,1.0,,26.97,0.0,11.95,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:53:58+00:00,2025-10-17 07:53:58,,,,,,,,,,40.7662506,9.07499981,1018.875,925.200012,11.6000004,1.0,,26.97,0.0,11.95,33.6749992,,33.6749992,0.0,156.225006,0.0
2025-10-17 07:53:59+00:00,2025-10-17 07:53:59,,,,,,,,,,40.7700005,9.07499981,1018.72498,925.125,11.5625,1.0,,26.97,0.0,11.95,33.4031258,,33.4031258,0.0,156.149994,0.0
2025-10-17 07:54:00+00:00,2025-10-17 07:54:00,38.0,39.0,39.0,38.0,38.0,10.137494082306759,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7475014,9.109375,1018.5,925.049988,11.5124998,1.0,,26.97,0.0,11.95,32.8781242,,32.8781242,0.0,156.225006,0.0
2025-10-17 07:54:01+00:00,2025-10-17 07:54:01,,,,,,,,,,40.7662506,9.13593769,1018.27502,924.825012,11.5124998,1.0,,26.97,0.0,11.95,32.484375,,32.484375,0.0,156.225006,0.0
2025-10-17 07:54:02+00:00,2025-10-17 07:54:02,,,,,,,,,,40.7737503,9.13593769,1018.125,924.75,11.5124998,1.0,,26.97,0.0,11.95,32.015625,,32.015625,0.0,156.149994,0.0
2025-10-17 07:54:03+00:00,2025-10-17 07:54:03,,,,,,,,,,40.7662506,9.15312481,1017.97498,924.674988,11.5124998,1.0,,26.97,0.0,11.51,31.546875,,31.546875,0.0,156.225006,0.0
2025-10-17 07:54:04+00:00,2025-10-17 07:54:04,,,,,,,,,,40.7625008,9.15312481,1017.82501,924.525024,11.5124998,1.0,,26.97,0.0,11.51,31.3968754,,31.3968754,0.0,156.225006,0.0
2025-10-17 07:54:05+00:00,2025-10-17 07:54:05,38.0,39.0,39.0,38.0,38.0,10.027747983127572,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7362518,9.16562462,1017.59998,924.375,11.3500004,1.0,,26.97,0.0,11.51,31.3968754,,31.3968754,0.0,156.149994,0.0
2025-10-17 07:54:06+00:00,2025-10-17 07:54:06,,,,,,,,,,40.7137489,9.17343712,1017.52502,924.299988,11.3500004,1.0,,26.97,0.0,11.51,31.21875,,31.21875,0.0,156.149994,0.0
2025-10-17 07:54:07+00:00,2025-10-17 07:54:07,,,,,,,,,,39.9375,9.17343712,1017.29999,924.150024,11.3374996,1.0,,26.97,0.0,11.51,31.21875,,31.21875,0.0,156.225006,0.0
2025-10-17 07:54:08+00:00,2025-10-17 07:54:08,,,,,,,,,,39.6862488,9.17343712,1017.22498,924.150024,11.3374996,1.0,,26.97,0.0,11.51,31.0218754,,31.0218754,0.0,156.225006,0.0
2025-10-17 07:54:09+00:00,2025-10-17 07:54:09,,,,,,,,,,39.6862488,9.15625,1017.07501,924.0,11.2624998,1.0,,26.97,0.0,11.51,30.8250008,,30.8250008,0.0,156.225006,0.0
2025-10-17 07:54:10+00:00,2025-10-17 07:54:10,38.0,39.0,39.0,38.0,38.0,9.574596750144522,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6974983,9.15625,1017.0,923.849976,11.1750002,1.0,,26.97,0.0,11.51,30.6281242,,30.6281242,0.0,156.149994,0.0
2025-10-17 07:54:11+00:00,2025-10-17 07:54:11,,,,,,,,,,39.6937485,9.12031269,1016.84998,923.775024,11.1750002,1.0,,26.97,0.0,11.51,30.4874992,,30.4874992,0.0,156.149994,0.0
2025-10-17 07:54:12+00:00,2025-10-17 07:54:12,,,,,,,,,,39.7012482,9.12031269,1016.77502,923.700012,11.1750002,1.0,,26.97,0.0,11.51,29.9718742,38.0,29.9718742,0.0,156.225006,0.0
2025-10-17 07:54:13+00:00,2025-10-17 07:54:13,,,,,,,,,,39.7050018,9.07499981,1016.70001,923.549988,11.1750002,1.0,,26.97,0.0,11.2,29.8968754,,29.8968754,0.0,157.574997,0.0
2025-10-17 07:54:14+00:00,2025-10-17 07:54:14,,,,,,,,,,39.6899986,9.01875019,1016.54999,923.400024,11.1750002,1.0,,26.97,0.0,11.2,29.5968742,,29.5968742,0.0,157.574997,0.0
2025-10-17 07:54:15+00:00,2025-10-17 07:54:15,38.0,39.0,39.0,38.0,38.0,10.17391746131973,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6974983,9.01875019,1016.54999,923.325012,11.0874996,1.0,,26.97,0.0,11.2,29.53125,,29.53125,0.0,157.649994,0.0
2025-10-17 07:54:16+00:00,2025-10-17 07:54:16,,,,,,,,,,39.6937485,8.95781231,1016.47498,923.25,11.0874996,1.0,,26.97,0.0,11.2,29.34375,,29.34375,0.0,157.649994,0.0
2025-10-17 07:54:17+00:00,2025-10-17 07:54:17,,,,,,,,,,39.6899986,8.89375019,1016.40002,923.099976,11.0874996,1.0,,26.97,0.0,11.2,29.34375,,29.34375,0.0,159.074997,0.0
2025-10-17 07:54:18+00:00,2025-10-17 07:54:18,,,,,,,,,,39.6937485,8.89375019,1016.32501,923.025024,11.0874996,1.0,,26.97,0.0,11.2,29.34375,,29.34375,0.0,159.149994,0.0
2025-10-17 07:54:19+00:00,2025-10-17 07:54:19,,,,,,,,,,39.6974983,8.83437538,1016.32501,922.875,11.0874996,1.0,,26.97,0.0,11.2,29.34375,,29.34375,0.0,159.225006,0.0
2025-10-17 07:54:20+00:00,2025-10-17 07:54:20,38.0,39.0,40.0,38.0,38.0,9.99661748391086,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6749992,8.83437538,1016.25,922.799988,11.0874996,1.0,,26.97,0.0,11.2,29.3343754,,29.3343754,0.0,159.149994,0.0
2025-10-17 07:54:21+00:00,2025-10-17 07:54:21,,,,,,,,,,39.6862488,8.7734375,1016.09998,922.650024,11.0874996,1.0,,26.97,0.0,11.2,29.34375,,29.34375,0.0,159.149994,0.0
2025-10-17 07:54:22+00:00,2025-10-17 07:54:22,,,,,,,,,,40.7062492,8.70937538,1016.09998,922.575012,11.0874996,1.0,,26.97,0.0,11.2,29.34375,,29.34375,0.0,159.149994,0.0
2025-10-17 07:54:23+00:00,2025-10-17 07:54:23,,,,,,,,,,40.7550011,8.70937538,1016.02502,922.424988,11.0874996,1.0,,26.97,0.0,11.11,29.34375,,29.34375,0.0,159.149994,0.0
2025-10-17 07:54:24+00:00,2025-10-17 07:54:24,,,,,,,,,,40.7512512,8.64531231,1015.95001,922.349976,11.0874996,1.0,,26.97,0.0,11.11,29.5031242,,29.5031242,0.0,159.225006,0.0
2025-10-17 07:54:25+00:00,2025-10-17 07:54:25,38.0,41.0,41.0,38.0,38.0,10.068270634520859,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7625008,8.57968712,1015.95001,922.200012,11.0124998,1.0,,26.97,0.0,11.11,29.6625004,,29.6625004,0.0,159.225006,0.0
2025-10-17 07:54:26+00:00,2025-10-17 07:54:26,,,,,,,,,,40.9199982,8.57968712,1015.875,922.200012,11.0124998,1.0,,26.97,0.0,11.11,29.90625,,29.90625,0.0,159.149994,0.0
2025-10-17 07:54:27+00:00,2025-10-17 07:54:27,,,,,,,,,,42.7125015,8.51249981,1015.875,922.049988,11.0124998,1.0,,26.97,0.0,11.11,30.4500008,38.70680375729881,30.4500008,0.0,159.149994,0.0
2025-10-17 07:54:28+00:00,2025-10-17 07:54:28,,,,,,,,,,42.8400002,8.51249981,1015.875,921.900024,11.0,1.0,,26.97,0.0,11.11,30.6281242,,30.6281242,0.0,159.225006,0.0
2025-10-17 07:54:29+00:00,2025-10-17 07:54:29,,,,,,,,,,42.8325005,8.44687462,1015.79999,921.825012,10.9624996,1.0,,26.97,0.0,11.11,31.0125008,,31.0125008,0.0,159.149994,0.0
2025-10-17 07:54:30+00:00,2025-10-17 07:54:30,38.0,43.0,43.0,38.0,38.0,10.154947909022855,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",42.8362503,8.390625,1015.72498,921.674988,10.9250002,1.0,,26.97,0.0,11.11,31.9031258,,31.9031258,0.0,159.149994,0.0
2025-10-17 07:54:31+00:00,2025-10-17 07:54:31,,,,,,,,,,42.84375,8.390625,1015.72498,921.599976,10.9250002,1.0,,26.97,0.0,11.11,32.8312492,,32.8312492,0.0,157.725006,0.0
2025-10-17 07:54:32+00:00,2025-10-17 07:54:32,,,,,,,,,,42.8325005,8.33906269,1015.65002,921.525024,10.9250002,1.0,,26.97,0.0,11.11,33.5718765,,33.5718765,0.0,157.649994,0.0
2025-10-17 07:54:33+00:00,2025-10-17 07:54:33,,,,,,,,,,42.8287506,8.30000019,1015.65002,921.375,10.9250002,1.0,,26.97,0.0,10.93,33.9749985,,33.9749985,0.0,157.649994,0.0
2025-10-17 07:54:34+00:00,2025-10-17 07:54:34,,,,,,,,,,42.84375,8.30000019,1015.5,921.299988,10.9250002,1.0,,26.97,0.0,10.93,34.3781242,,34.3781242,0.0,157.574997,0.0
2025-10-17 07:54:35+00:00,2025-10-17 07:54:35,38.0,43.0,43.0,38.0,38.0,10.270695245229899,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",42.8362503,8.27031231,1015.5,921.150024,10.8374996,1.0,,26.97,0.0,10.93,34.3781242,,34.3781242,0.0,157.649994,0.0
2025-10-17 07:54:36+00:00,2025-10-17 07:54:36,,,,,,,,,,42.8325005,8.27031231,1015.42499,921.075012,10.8374996,1.0,,26.97,0.0,10.93,34.5562515,,34.5562515,0.0,157.649994,0.0
2025-10-17 07:54:37+00:00,2025-10-17 07:54:37,,,,,,,,,,43.1587486,8.24687481,1015.34998,921.0,10.8374996,1.0,,26.97,0.0,10.93,34.5562515,,34.5562515,0.0,157.649994,0.0
2025-10-17 07:54:38+00:00,2025-10-17 07:54:38,,,,,,,,,,43.8600006,8.23124981,1015.34998,920.924988,10.8374996,1.0,,26.97,0.0,10.93,34.5656242,,34.5656242,0.0,157.649994,0.0
2025-10-17 07:54:39+00:00,2025-10-17 07:54:39,,,,,,,,,,43.8487511,8.23124981,1015.34998,920.775024,10.875,1.0,,26.97,0.0,10.93,34.6781235,,34.6781235,0.0,157.649994,0.0
2025-10-17 07:54:40+00:00,2025-10-17 07:54:40,38.0,43.0,43.0,38.0,38.0,10.104980516884778,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",43.8787498,8.21562481,1015.27502,920.700012,10.9250002,1.0,,26.97,0.0,10.93,35.0625,,35.0625,0.0,157.649994,0.0
2025-10-17 07:54:41+00:00,2025-10-17 07:54:41,,,,,,,,,,43.8487511,8.20625019,1015.27502,920.625,10.9250002,1.0,,26.97,0.0,10.93,35.2125015,,35.2125015,0.0,157.649994,0.0
2025-10-17 07:54:42+00:00,2025-10-17 07:54:42,,,,,,,,,,43.8525009,8.20625019,1015.20001,920.474976,10.9250002,1.0,,26.97,0.0,10.93,35.7937508,,35.7937508,0.0,156.149994,0.0
2025-10-17 07:54:43+00:00,2025-10-17 07:54:43,,,,,,,,,,43.8562508,8.20937538,1015.20001,920.400024,10.9250002,1.0,,26.97,0.0,11.0,35.8875008,,35.8875008,0.0,156.149994,0.0
2025-10-17 07:54:44+00:00,2025-10-17 07:54:44,,,,,,,,,,43.8450012,8.20937538,1015.125,920.325012,10.9250002,1.0,,26.97,0.0,11.0,36.09375,38.70680375729881,36.09375,0.0,156.225006,0.0
2025-10-17 07:54:45+00:00,2025-10-17 07:54:45,38.0,43.0,43.0,38.0,38.0,10.309064538893674,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",43.8450012,8.22343731,1015.125,920.174988,10.9250002,1.0,,26.97,0.0,11.0,36.2625008,,36.2625008,0.0,156.149994,0.0
2025-10-17 07:54:46+00:00,2025-10-17 07:54:46,,,,,,,,,,43.8600006,8.23281288,1015.125,920.099976,10.9250002,1.0,,26.97,0.0,11.0,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:54:47+00:00,2025-10-17 07:54:47,,,,,,,,,,43.875,8.23281288,1015.04999,920.025024,10.9250002,1.0,,26.97,0.0,11.0,36.4312515,,36.4312515,0.0,156.149994,0.0
2025-10-17 07:54:48+00:00,2025-10-17 07:54:48,,,,,,,,,,43.8450012,8.2421875,1014.97498,919.950012,10.9250002,1.0,,26.97,0.0,11.0,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:54:49+00:00,2025-10-17 07:54:49,,,,,,,,,,43.8600006,8.24843788,1014.90002,919.799988,10.9250002,1.0,,26.97,0.0,11.0,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:54:50+00:00,2025-10-17 07:54:50,38.8600006,43.0,43.0,38.0,38.0,11.107238711667279,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",43.8600006,8.24843788,1014.90002,919.724976,10.9250002,1.0,,26.97,0.0,11.0,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:54:51+00:00,2025-10-17 07:54:51,,,,,,,,,,43.8412514,8.25468731,1014.82501,919.650024,10.9250002,1.0,,26.97,0.0,11.0,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:54:52+00:00,2025-10-17 07:54:52,,,,,,,,,,43.8525009,8.25468731,1014.75,919.575012,10.9250002,1.0,,26.97,0.0,11.0,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:54:53+00:00,2025-10-17 07:54:53,,,,,,,,,,43.8712502,8.26249981,1014.59998,919.424988,10.9250002,1.0,,26.97,0.0,10.96,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:54:54+00:00,2025-10-17 07:54:54,,,,,,,,,,43.8712502,8.26875019,1014.52502,919.424988,10.9250002,1.0,,26.97,0.0,10.96,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:54:55+00:00,2025-10-17 07:54:55,38.84687615,43.0,43.0,38.0,38.0,11.159475626806902,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",43.8487511,8.26875019,1014.45001,919.275024,11.0124998,1.0,,26.97,0.0,10.96,36.6187515,38.70680375729881,36.6187515,0.0,156.149994,0.0
2025-10-17 07:54:56+00:00,2025-10-17 07:54:56,,,,,,,,,,43.8525009,8.27187538,1014.29999,919.200012,11.0124998,1.0,,26.97,0.0,10.96,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:54:57+00:00,2025-10-17 07:54:57,,,,,,,,,,43.8712502,8.27656269,1014.15002,919.125,11.0124998,1.0,,26.97,0.0,10.96,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:54:58+00:00,2025-10-17 07:54:58,,,,,,,,,,43.9012489,8.27656269,1014.15002,919.049988,11.0124998,1.0,,26.97,0.0,10.96,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:54:59+00:00,2025-10-17 07:54:59,,,,,,,,,,43.875,8.28281212,1013.92499,918.974976,11.0,1.0,,26.97,0.0,10.96,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:55:00+00:00,2025-10-17 07:55:00,38.8525009,43.0,43.0,38.0,38.0,11.475551387647318,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",43.8937492,8.28281212,1013.84998,918.900024,11.0124998,1.0,,26.97,0.0,10.96,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:55:01+00:00,2025-10-17 07:55:01,,,,,,,,,,43.8675003,8.296875,1013.625,918.75,11.0124998,1.0,,26.97,0.0,10.96,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:55:02+00:00,2025-10-17 07:55:02,,,,,,,,,,43.8562508,8.31875038,1013.47498,918.75,11.0,1.0,,26.97,0.0,10.96,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:55:03+00:00,2025-10-17 07:55:03,,,,,,,,,,43.8675003,8.31875038,1013.25,918.599976,11.0124998,1.0,,26.97,0.0,11.07,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:55:04+00:00,2025-10-17 07:55:04,,,,,,,,,,43.8487511,8.34218788,1013.02502,918.525024,11.0124998,1.0,,26.97,0.0,11.07,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:55:05+00:00,2025-10-17 07:55:05,38.86187555,43.0,43.0,38.0,38.0,11.231898894555435,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",43.8450012,8.37343788,1012.72498,918.450012,11.0124998,1.0,,26.97,0.0,11.07,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:55:06+00:00,2025-10-17 07:55:06,,,,,,,,,,43.8450012,8.37343788,1012.5,918.375,11.0,1.0,,26.97,0.0,11.07,36.4593735,,36.4593735,0.0,156.225006,0.0
2025-10-17 07:55:07+00:00,2025-10-17 07:55:07,,,,,,,,,,43.8600006,8.41250038,1012.20001,918.299988,11.0124998,1.0,,26.97,0.0,11.07,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:55:08+00:00,2025-10-17 07:55:08,,,,,,,,,,43.8487511,8.41250038,1011.97498,918.224976,11.0,1.0,,26.97,0.0,11.07,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:55:09+00:00,2025-10-17 07:55:09,,,,,,,,,,43.8525009,8.46562481,1011.59998,918.075012,10.9250002,1.0,,26.97,0.0,11.07,36.421875,,36.421875,0.0,156.225006,0.0
2025-10-17 07:55:10+00:00,2025-10-17 07:55:10,38.85125096666667,43.0,43.0,38.0,38.0,11.237700318994108,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",43.8487511,8.5234375,1011.375,918.075012,10.8374996,1.0,,26.97,0.0,11.07,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:55:11+00:00,2025-10-17 07:55:11,,,,,,,,,,43.8862495,8.5234375,1011.0,917.924988,10.8374996,1.0,,26.97,0.0,11.07,36.4312515,,36.4312515,0.0,156.149994,0.0
2025-10-17 07:55:12+00:00,2025-10-17 07:55:12,,,,,,,,,,42.8474998,8.58281231,1010.70001,917.849976,10.8374996,1.0,,26.97,0.0,11.07,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:55:13+00:00,2025-10-17 07:55:13,,,,,,,,,,42.84375,8.64687538,1010.32501,917.700012,10.8374996,1.0,,26.97,0.0,10.9,36.4031258,,36.4031258,0.0,156.225006,0.0
2025-10-17 07:55:14+00:00,2025-10-17 07:55:14,,,,,,,,,,42.8362503,8.64687538,1010.02502,917.700012,10.8374996,1.0,,26.97,0.0,10.9,36.0843735,,36.0843735,0.0,156.225006,0.0
2025-10-17 07:55:15+00:00,2025-10-17 07:55:15,38.36687465,43.0,43.0,38.0,38.0,9.69461418208573,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",42.84375,8.72343731,1009.65002,917.549988,10.8374996,1.0,,26.97,0.0,10.9,35.8875008,,35.8875008,0.0,156.149994,0.0
2025-10-17 07:55:16+00:00,2025-10-17 07:55:16,,,,,,,,,,42.8400002,8.72343731,1009.34998,917.474976,10.8374996,1.0,,26.97,0.0,10.9,35.578125,,35.578125,0.0,156.149994,0.0
2025-10-17 07:55:17+00:00,2025-10-17 07:55:17,,,,,,,,,,42.8362503,8.81093788,1008.97498,917.400024,10.8374996,1.0,,26.97,0.0,10.9,35.1187515,,35.1187515,0.0,156.225006,0.0
2025-10-17 07:55:18+00:00,2025-10-17 07:55:18,,,,,,,,,,42.8325005,8.90625,1008.75,917.325012,10.8374996,1.0,,26.97,0.0,10.9,35.109375,,35.109375,0.0,156.225006,0.0
2025-10-17 07:55:19+00:00,2025-10-17 07:55:19,,,,,,,,,,42.8400002,8.90625,1008.29999,917.174988,10.8374996,1.0,,26.97,0.0,10.9,34.9312515,,34.9312515,0.0,156.149994,0.0
2025-10-17 07:55:20+00:00,2025-10-17 07:55:20,38.0,43.0,43.0,38.0,38.0,9.69409159578289,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",42.8474998,9.0,1007.92499,917.099976,10.8374996,1.0,,26.97,0.0,10.9,34.7531242,,34.7531242,0.0,156.225006,0.0
2025-10-17 07:55:21+00:00,2025-10-17 07:55:21,,,,,,,,,,42.8287506,9.0859375,1007.40002,917.025024,10.8374996,1.0,,26.97,0.0,10.9,34.7437515,,34.7437515,0.0,156.225006,0.0
2025-10-17 07:55:22+00:00,2025-10-17 07:55:22,,,,,,,,,,42.8325005,9.0859375,1007.09998,916.875,10.8374996,1.0,,26.97,0.0,10.9,34.734375,,34.734375,0.0,156.149994,0.0
2025-10-17 07:55:23+00:00,2025-10-17 07:55:23,,,,,,,,,,42.8325005,9.16562462,1006.65002,916.799988,10.8374996,1.0,,26.97,0.0,10.91,34.7437515,,34.7437515,0.0,157.649994,0.0
2025-10-17 07:55:24+00:00,2025-10-17 07:55:24,,,,,,,,,,42.8362503,9.16562462,1006.27502,916.724976,10.8374996,1.0,,26.97,0.0,10.91,34.7437515,,34.7437515,0.0,157.649994,0.0
2025-10-17 07:55:25+00:00,2025-10-17 07:55:25,38.0,40.0,40.0,38.0,38.0,9.69409159578289,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",42.8362503,9.24062538,1005.82501,916.575012,10.9250002,1.0,,26.97,0.0,10.91,34.7437515,,34.7437515,0.0,157.649994,0.0
2025-10-17 07:55:26+00:00,2025-10-17 07:55:26,,,,,,,,,,42.65625,9.31718731,1005.45001,916.5,10.9250002,1.0,,26.97,0.0,10.91,34.7437515,,34.7437515,0.0,157.649994,0.0
2025-10-17 07:55:27+00:00,2025-10-17 07:55:27,,,,,,,,,,41.8312492,9.31718731,1005.0,916.424988,10.9250002,1.0,,26.97,0.0,10.91,34.7437515,,34.7437515,0.0,157.574997,0.0
2025-10-17 07:55:28+00:00,2025-10-17 07:55:28,,,,,,,,,,41.7900009,9.39687538,1004.625,916.275024,10.9250002,1.0,,26.97,0.0,10.91,34.7437515,40.5068037572988,34.7437515,0.0,157.649994,0.0
2025-10-17 07:55:29+00:00,2025-10-17 07:55:29,,,,,,,,,,41.7825012,9.47343731,1004.09998,916.200012,10.9250002,1.0,,26.97,0.0,10.91,34.5843735,,34.5843735,0.0,157.649994,0.0
2025-10-17 07:55:30+00:00,2025-10-17 07:55:30,38.0,40.0,40.0,38.0,38.0,10.196054201822633,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",41.7825012,9.47343731,1003.72498,916.049988,10.9250002,1.0,,26.97,0.0,10.91,34.3781242,,34.3781242,0.0,157.649994,0.0
2025-10-17 07:55:31+00:00,2025-10-17 07:55:31,,,,,,,,,,41.7712517,9.546875,1003.20001,915.974976,10.9250002,1.0,,26.97,0.0,10.91,33.8343735,,33.8343735,0.0,159.074997,0.0
2025-10-17 07:55:32+00:00,2025-10-17 07:55:32,,,,,,,,,,40.7924995,9.546875,1002.82501,915.900024,10.9250002,1.0,,26.97,0.0,10.91,33.6468735,,33.6468735,0.0,159.149994,0.0
2025-10-17 07:55:33+00:00,2025-10-17 07:55:33,,,,,,,,,,40.7550011,9.6171875,1002.375,915.75,10.9250002,1.0,,26.97,0.0,10.96,33.2718735,,33.2718735,0.0,159.149994,0.0
2025-10-17 07:55:34+00:00,2025-10-17 07:55:34,,,,,,,,,,40.7550011,9.68593788,1002.07501,915.674988,10.9250002,1.0,,26.97,0.0,10.96,32.8781242,,32.8781242,0.0,159.149994,0.0
