time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:55:35+00:00,2025-10-17 07:55:35,38.0,40.0,40.0,38.0,38.0,11.347958026905273,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7587509,9.68593788,1001.625,915.599976,10.9125004,1.0,,26.97,0.0,10.96,32.6906242,,32.6906242,0.0,159.149994,0.0
2025-10-17 07:55:36+00:00,2025-10-17 07:55:36,,,,,,,,,,40.7550011,9.74843788,1001.32501,915.450012,10.9125004,1.0,,26.97,0.0,10.96,32.1749992,,32.1749992,0.0,159.149994,0.0
2025-10-17 07:55:37+00:00,2025-10-17 07:55:37,,,,,,,,,,40.7662506,9.79843712,1000.95001,915.299988,10.9250002,1.0,,26.97,0.0,10.96,31.96875,,31.96875,0.0,159.149994,0.0
2025-10-17 07:55:38+00:00,2025-10-17 07:55:38,,,,,,,,,,40.7550011,9.79843712,1000.65002,915.224976,10.9250002,1.0,,26.97,0.0,10.96,31.5656242,,31.5656242,0.0,159.149994,0.0
2025-10-17 07:55:39+00:00,2025-10-17 07:55:39,,,,,,,,,,40.7700005,9.83125019,1000.27502,915.150024,10.9624996,1.0,,26.97,0.0,10.96,31.40625,,31.40625,0.0,159.149994,0.0
2025-10-17 07:55:40+00:00,2025-10-17 07:55:40,38.0,40.0,40.0,38.0,38.0,11.454651625610603,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7662506,9.83125019,1000.04999,915.075012,11.0,1.0,,26.97,0.0,10.96,31.40625,,31.40625,0.0,159.149994,0.0
2025-10-17 07:55:41+00:00,2025-10-17 07:55:41,,,,,,,,,,40.7625008,9.84687519,999.75,914.849976,11.0124998,1.0,,26.97,0.0,10.96,31.40625,,31.40625,0.0,159.149994,0.0
2025-10-17 07:55:42+00:00,2025-10-17 07:55:42,,,,,,,,,,40.7662506,9.84843731,999.525024,914.849976,11.0,1.0,,26.97,0.0,10.96,31.3875008,,31.3875008,0.0,159.149994,0.0
2025-10-17 07:55:43+00:00,2025-10-17 07:55:43,,,,,,,,,,40.7475014,9.84843731,999.224976,914.700012,11.0124998,1.0,,26.97,0.0,11.06,31.21875,40.5068037572988,31.21875,0.0,159.225006,0.0
2025-10-17 07:55:44+00:00,2025-10-17 07:55:44,,,,,,,,,,40.7249985,9.84062481,999.0,914.625,11.0124998,1.0,,26.97,0.0,11.06,31.2281246,,31.2281246,0.0,159.149994,0.0
2025-10-17 07:55:45+00:00,2025-10-17 07:55:45,38.0,40.0,40.0,38.0,38.0,11.21514619103296,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7362518,9.81406212,998.700012,914.474976,11.0874996,1.0,,26.97,0.0,11.06,31.2000008,,31.2000008,0.0,159.225006,0.0
2025-10-17 07:55:46+00:00,2025-10-17 07:55:46,,,,,,,,,,40.7775002,9.81406212,998.549988,914.400024,11.0874996,1.0,,26.97,0.0,11.06,31.2093754,,31.2093754,0.0,159.149994,0.0
2025-10-17 07:55:47+00:00,2025-10-17 07:55:47,,,,,,,,,,40.7700005,9.77031231,998.325012,914.25,11.0874996,1.0,,26.97,0.0,11.06,31.2093754,,31.2093754,0.0,159.149994,0.0
2025-10-17 07:55:48+00:00,2025-10-17 07:55:48,,,,,,,,,,40.7550011,9.77031231,998.174988,914.25,11.1000004,1.0,,26.97,0.0,11.06,31.2000008,,31.2000008,0.0,159.149994,0.0
2025-10-17 07:55:49+00:00,2025-10-17 07:55:49,,,,,,,,,,40.7512512,9.70468712,997.950012,914.099976,11.0874996,1.0,,26.97,0.0,11.06,31.2000008,,31.2000008,0.0,159.225006,0.0
2025-10-17 07:55:50+00:00,2025-10-17 07:55:50,38.0,40.0,40.0,38.0,38.0,11.601474515185187,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7324982,9.61874962,997.724976,914.025024,11.1000004,1.0,,26.97,0.0,11.06,31.21875,,31.21875,0.0,159.149994,0.0
2025-10-17 07:55:51+00:00,2025-10-17 07:55:51,,,,,,,,,,40.7700005,9.61874962,997.424988,913.875,11.0874996,1.0,,26.97,0.0,11.06,31.1906242,,31.1906242,0.0,159.149994,0.0
2025-10-17 07:55:52+00:00,2025-10-17 07:55:52,,,,,,,,,,40.7324982,9.52499962,997.275024,913.875,11.0874996,1.0,,26.97,0.0,11.06,31.2093754,,31.2093754,0.0,159.149994,0.0
2025-10-17 07:55:53+00:00,2025-10-17 07:55:53,,,,,,,,,,40.7512512,9.43593788,996.900024,913.724976,11.0874996,1.0,,26.97,0.0,11.16,31.2281246,,31.2281246,0.0,159.149994,0.0
2025-10-17 07:55:54+00:00,2025-10-17 07:55:54,,,,,,,,,,40.7662506,9.43593788,996.674988,913.575012,11.0874996,1.0,,26.97,0.0,11.16,31.21875,,31.21875,0.0,159.149994,0.0
2025-10-17 07:55:55+00:00,2025-10-17 07:55:55,38.0,40.0,40.0,38.0,38.0,11.224714917310905,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7662506,9.36250019,996.375,913.5,11.0874996,1.0,,26.97,0.0,11.16,31.2000008,,31.2000008,0.0,159.149994,0.0
2025-10-17 07:55:56+00:00,2025-10-17 07:55:56,,,,,,,,,,40.7400017,9.36250019,996.150024,913.424988,11.0874996,1.0,,26.97,0.0,11.16,31.2000008,40.5068037572988,31.2000008,0.0,159.074997,0.0
2025-10-17 07:55:57+00:00,2025-10-17 07:55:57,,,,,,,,,,40.7437515,9.30781269,995.775024,913.275024,11.0874996,1.0,,26.97,0.0,11.16,31.2093754,,31.2093754,0.0,159.149994,0.0
2025-10-17 07:55:58+00:00,2025-10-17 07:55:58,,,,,,,,,,41.5912514,9.26875019,995.549988,913.200012,11.0874996,1.0,,26.97,0.0,11.16,31.1906242,,31.1906242,0.0,157.649994,0.0
2025-10-17 07:55:59+00:00,2025-10-17 07:55:59,,,,,,,,,,41.7675018,9.26875019,995.174988,913.049988,11.0874996,1.0,,26.97,0.0,11.16,31.2000008,,31.2000008,0.0,157.649994,0.0
2025-10-17 07:56:00+00:00,2025-10-17 07:56:00,38.0,42.0,42.0,38.0,38.0,11.191498775201227,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",41.8050003,9.2421875,994.875,912.900024,11.1000004,1.0,,26.97,0.0,11.16,31.21875,,31.21875,0.0,157.574997,0.0
2025-10-17 07:56:01+00:00,2025-10-17 07:56:01,,,,,,,,,,41.7900009,9.23593712,994.424988,912.75,11.1000004,1.0,,26.97,0.0,11.16,31.3968754,,31.3968754,0.0,157.649994,0.0
2025-10-17 07:56:02+00:00,2025-10-17 07:56:02,,,,,,,,,,42.6187515,9.23593712,994.200012,912.674988,11.0874996,1.0,,26.97,0.0,11.16,31.6124992,,31.6124992,0.0,157.649994,0.0
2025-10-17 07:56:03+00:00,2025-10-17 07:56:03,,,,,,,,,,42.8175011,9.25312519,993.75,912.599976,11.0874996,1.0,,26.97,0.0,11.16,32.109375,,32.109375,0.0,157.649994,0.0
2025-10-17 07:56:04+00:00,2025-10-17 07:56:04,,,,,,,,,,42.8325005,9.25312519,993.450012,912.450012,11.1000004,1.0,,26.97,0.0,11.15,32.25,,32.25,0.0,157.649994,0.0
2025-10-17 07:56:05+00:00,2025-10-17 07:56:05,38.0,43.0,42.0,38.0,38.0,10.43786033657099,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",42.8287506,9.29062462,993.0,912.299988,11.2624998,1.0,,26.97,0.0,11.15,32.8499985,,32.8499985,0.0,157.5,0.0
2025-10-17 07:56:06+00:00,2025-10-17 07:56:06,,,,,,,,,,42.8400002,9.34218788,992.700012,912.224976,11.2624998,1.0,,26.97,0.0,11.15,33.2531242,,33.2531242,0.0,156.149994,0.0
2025-10-17 07:56:07+00:00,2025-10-17 07:56:07,,,,,,,,,,42.8362503,9.34218788,992.174988,912.0,11.2624998,1.0,,26.97,0.0,11.15,33.65625,,33.65625,0.0,156.225006,0.0
2025-10-17 07:56:08+00:00,2025-10-17 07:56:08,,,,,,,,,,42.8362503,9.41250038,991.875,911.924988,11.2624998,1.0,,26.97,0.0,11.15,34.1624985,,34.1624985,0.0,156.149994,0.0
2025-10-17 07:56:09+00:00,2025-10-17 07:56:09,,,,,,,,,,42.8325005,9.50156212,991.349976,911.700012,11.2624998,1.0,,26.97,0.0,11.15,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:56:10+00:00,2025-10-17 07:56:10,38.0,42.0,42.0,38.0,38.0,11.451915167516649,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",42.8325005,9.50156212,990.974976,911.625,11.2624998,1.0,,26.97,0.0,11.15,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:56:11+00:00,2025-10-17 07:56:11,,,,,,,,,,42.8362503,9.60781288,990.450012,911.474976,11.2624998,1.0,,26.97,0.0,11.15,34.3781242,,34.3781242,0.0,156.149994,0.0
2025-10-17 07:56:12+00:00,2025-10-17 07:56:12,,,,,,,,,,42.8362503,9.60781288,990.075012,911.325012,11.2624998,1.0,,26.97,0.0,11.15,34.5281258,,34.5281258,0.0,156.149994,0.0
2025-10-17 07:56:13+00:00,2025-10-17 07:56:13,,,,,,,,,,42.8325005,9.7265625,989.474976,911.174988,11.2624998,1.0,,26.97,0.0,11.15,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:56:14+00:00,2025-10-17 07:56:14,,,,,,,,,,42.8287506,9.84687519,989.099976,911.025024,11.2624998,1.0,,26.97,0.0,11.32,34.5562515,40.5068037572988,34.5562515,0.0,156.225006,0.0
2025-10-17 07:56:15+00:00,2025-10-17 07:56:15,38.0,41.0,41.0,38.0,38.0,11.539519916253832,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",42.8325005,9.84687519,988.575012,910.799988,11.2624998,1.0,,26.97,0.0,11.32,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:56:16+00:00,2025-10-17 07:56:16,,,,,,,,,,42.8400002,9.96249962,988.200012,910.650024,11.2624998,1.0,,26.97,0.0,11.32,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:56:17+00:00,2025-10-17 07:56:17,,,,,,,,,,42.8362503,10.0749998,987.674988,910.5,11.2624998,1.0,,26.97,0.0,11.32,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:56:18+00:00,2025-10-17 07:56:18,,,,,,,,,,42.84375,10.0749998,987.299988,910.349976,11.2624998,1.0,,26.97,0.0,11.32,34.5562515,,34.5562515,0.0,156.149994,0.0
2025-10-17 07:56:19+00:00,2025-10-17 07:56:19,,,,,,,,,,42.8250008,10.1843748,986.849976,910.125,11.2624998,1.0,,26.97,0.0,11.32,34.5562515,,34.5562515,0.0,156.225006,0.0
2025-10-17 07:56:20+00:00,2025-10-17 07:56:20,38.0,40.0,40.0,38.0,38.0,11.703794227213184,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",42.8400002,10.1843748,986.474976,909.974976,11.2624998,1.0,,26.97,0.0,11.32,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:56:21+00:00,2025-10-17 07:56:21,,,,,,,,,,42.7687492,10.2906246,985.950012,909.75,11.2624998,1.0,,26.97,0.0,11.32,34.5656242,,34.5656242,0.0,156.149994,0.0
2025-10-17 07:56:22+00:00,2025-10-17 07:56:22,,,,,,,,,,40.7849998,10.3890629,985.650024,909.674988,11.2624998,1.0,,26.97,0.0,11.32,34.5656242,,34.5656242,0.0,156.225006,0.0
2025-10-17 07:56:23+00:00,2025-10-17 07:56:23,,,,,,,,,,40.7737503,10.3890629,985.125,909.450012,11.2624998,1.0,,26.97,0.0,11.32,34.40625,,34.40625,0.0,156.225006,0.0
2025-10-17 07:56:24+00:00,2025-10-17 07:56:24,,,,,,,,,,40.7625008,10.4781246,984.825012,909.224976,11.2624998,1.0,,26.97,0.0,11.29,34.3875008,,34.3875008,0.0,156.149994,0.0
2025-10-17 07:56:25+00:00,2025-10-17 07:56:25,38.0,39.0,39.0,38.0,38.0,10.437469927608424,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7587509,10.5593748,984.375,909.075012,11.3374996,1.0,,26.97,0.0,11.29,33.75,,33.75,0.0,156.524994,0.0
2025-10-17 07:56:26+00:00,2025-10-17 07:56:26,,,,,,,,,,40.6762505,10.5593748,984.075012,908.849976,11.3500004,1.0,,26.97,0.0,11.29,32.8968735,,32.8968735,0.0,157.649994,0.0
2025-10-17 07:56:27+00:00,2025-10-17 07:56:27,,,,,,,,,,39.7537498,10.6281252,983.625,908.625,11.3500004,1.0,,26.97,0.0,11.29,32.203125,,32.203125,0.0,157.649994,0.0
2025-10-17 07:56:28+00:00,2025-10-17 07:56:28,,,,,,,,,,39.6974983,10.6281252,983.325012,908.474976,11.3500004,1.0,,26.97,0.0,11.29,31.8187504,40.5068037572988,31.8187504,0.0,157.649994,0.0
2025-10-17 07:56:29+00:00,2025-10-17 07:56:29,,,,,,,,,,39.6974983,10.6843748,982.950012,908.25,11.3874998,1.0,,26.97,0.0,11.29,31.40625,,31.40625,0.0,159.149994,0.0
2025-10-17 07:56:30+00:00,2025-10-17 07:56:30,38.0,39.0,39.0,38.0,38.0,11.915262640914252,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6937485,10.7359371,982.724976,908.174988,11.4375,1.0,,26.97,0.0,11.29,30.8718758,,30.8718758,0.0,159.149994,0.0
2025-10-17 07:56:31+00:00,2025-10-17 07:56:31,,,,,,,,,,39.6937485,10.7359371,982.349976,907.875,11.4375,1.0,,26.97,0.0,11.29,30.5812492,,30.5812492,0.0,159.149994,0.0
2025-10-17 07:56:32+00:00,2025-10-17 07:56:32,,,,,,,,,,39.7050018,10.7890625,982.049988,907.724976,11.4250002,1.0,,26.97,0.0,11.29,30.0187492,,30.0187492,0.0,159.149994,0.0
2025-10-17 07:56:33+00:00,2025-10-17 07:56:33,,,,,,,,,,39.7012482,10.8374996,981.75,907.5,11.4250002,1.0,,26.97,0.0,11.29,29.8968754,,29.8968754,0.0,159.149994,0.0
2025-10-17 07:56:34+00:00,2025-10-17 07:56:34,,,,,,,,,,39.6899986,10.8374996,981.525024,907.349976,11.4250002,1.0,,26.97,0.0,11.44,29.7093754,,29.7093754,0.0,160.5,0.0
2025-10-17 07:56:35+00:00,2025-10-17 07:56:35,38.0,39.0,39.0,38.0,38.0,11.503247618644473,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.7087517,10.8812504,981.224976,907.125,11.4250002,1.0,,26.97,0.0,11.44,29.53125,,29.53125,0.0,160.649994,0.0
2025-10-17 07:56:36+00:00,2025-10-17 07:56:36,,,,,,,,,,39.6974983,10.8812504,981.0,906.900024,11.4250002,1.0,,26.97,0.0,11.44,29.53125,,29.53125,0.0,160.649994,0.0
2025-10-17 07:56:37+00:00,2025-10-17 07:56:37,,,,,,,,,,39.6974983,10.9031248,980.700012,906.674988,11.4250002,1.0,,26.97,0.0,11.44,29.484375,,29.484375,0.0,160.649994,0.0
2025-10-17 07:56:38+00:00,2025-10-17 07:56:38,,,,,,,,,,39.6937485,10.9046879,980.474976,906.525024,11.4375,1.0,,26.97,0.0,11.44,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:56:39+00:00,2025-10-17 07:56:39,,,,,,,,,,39.6937485,10.9046879,980.25,906.299988,11.6000004,1.0,,26.97,0.0,11.44,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:56:40+00:00,2025-10-17 07:56:40,38.0,39.0,39.0,38.0,38.0,11.438606396197512,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6862488,10.8765621,980.025024,906.075012,11.7749996,1.0,,26.97,0.0,11.44,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:56:41+00:00,2025-10-17 07:56:41,,,,,,,,,,39.7050018,10.8249998,979.724976,905.849976,11.7749996,1.0,,26.97,0.0,11.44,29.34375,,29.34375,0.0,160.574997,0.0
2025-10-17 07:56:42+00:00,2025-10-17 07:56:42,,,,,,,,,,39.7012482,10.8249998,979.575012,905.700012,11.7749996,1.0,,26.97,0.0,11.44,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:56:43+00:00,2025-10-17 07:56:43,,,,,,,,,,39.6862488,10.7593746,979.275024,905.474976,11.7749996,1.0,,26.97,0.0,11.44,29.34375,41.4068037572988,29.34375,0.0,160.649994,0.0
2025-10-17 07:56:44+00:00,2025-10-17 07:56:44,,,,,,,,,,39.6862488,10.7593746,979.125,905.325012,11.7749996,1.0,,26.97,0.0,11.81,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:56:45+00:00,2025-10-17 07:56:45,39.0,39.0,39.0,39.0,39.0,12.405030135450428,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6937485,10.6875,978.825012,905.025024,11.7749996,1.0,,26.97,0.0,11.81,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:56:46+00:00,2025-10-17 07:56:46,,,,,,,,,,39.6937485,10.6140623,978.674988,904.875,11.7749996,1.0,,26.97,0.0,11.81,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:56:47+00:00,2025-10-17 07:56:47,,,,,,,,,,39.6937485,10.6140623,978.375,904.650024,11.7749996,1.0,,26.97,0.0,11.81,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 07:56:48+00:00,2025-10-17 07:56:48,,,,,,,,,,39.6899986,10.5421877,978.224976,904.5,11.7749996,1.0,,26.97,0.0,11.81,29.2406254,,29.2406254,0.0,160.649994,0.0
2025-10-17 07:56:49+00:00,2025-10-17 07:56:49,,,,,,,,,,39.7012482,10.4640627,977.924988,904.275024,11.8500004,1.0,,26.97,0.0,11.81,29.1656246,,29.1656246,0.0,160.574997,0.0
2025-10-17 07:56:50+00:00,2025-10-17 07:56:50,39.0,39.0,39.0,39.0,39.0,12.320059708285559,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6937485,10.4640627,977.700012,904.049988,11.9375,1.0,,26.97,0.0,11.81,29.1656246,,29.1656246,0.0,160.649994,0.0
2025-10-17 07:56:51+00:00,2025-10-17 07:56:51,,,,,,,,,,39.6899986,10.3874998,977.474976,903.825012,11.9375,1.0,,26.97,0.0,11.81,29.15625,,29.15625,0.0,160.649994,0.0
2025-10-17 07:56:52+00:00,2025-10-17 07:56:52,,,,,,,,,,39.6937485,10.3874998,977.325012,903.674988,11.9375,1.0,,26.97,0.0,11.81,29.1656246,,29.1656246,0.0,160.649994,0.0
2025-10-17 07:56:53+00:00,2025-10-17 07:56:53,,,,,,,,,,39.7012482,10.3140621,977.174988,903.450012,11.9375,1.0,,26.97,0.0,11.81,29.1656246,,29.1656246,0.0,160.649994,0.0
2025-10-17 07:56:54+00:00,2025-10-17 07:56:54,,,,,,,,,,39.6974983,10.2484379,976.950012,903.299988,11.9375,1.0,,26.97,0.0,11.95,29.1656246,,29.1656246,0.0,160.649994,0.0
2025-10-17 07:56:55+00:00,2025-10-17 07:56:55,39.0,39.0,39.0,39.0,39.0,12.490204346467484,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6974983,10.2484379,976.875,903.0,12.0124998,1.0,,26.97,0.0,11.95,29.1749992,,29.1749992,0.0,160.649994,0.0
2025-10-17 07:56:56+00:00,2025-10-17 07:56:56,,,,,,,,,,39.6862488,10.1968746,976.724976,902.849976,12.0249996,1.0,,26.97,0.0,11.95,29.1656246,,29.1656246,0.0,160.649994,0.0
2025-10-17 07:56:57+00:00,2025-10-17 07:56:57,,,,,,,,,,39.6937485,10.1546879,976.5,902.625,12.0249996,1.0,,26.97,0.0,11.95,29.1656246,41.4068037572988,29.1656246,0.0,160.574997,0.0
2025-10-17 07:56:58+00:00,2025-10-17 07:56:58,,,,,,,,,,39.6937485,10.1546879,976.424988,902.474976,12.0249996,1.0,,26.97,0.0,11.95,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:56:59+00:00,2025-10-17 07:56:59,,,,,,,,,,39.6899986,10.1187496,976.275024,902.25,12.1125002,1.0,,26.97,0.0,11.95,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:57:00+00:00,2025-10-17 07:57:00,40.0,40.0,40.0,40.0,40.0,12.141147633469473,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6937485,10.1187496,976.125,902.099976,12.1875,1.0,,26.97,0.0,11.95,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:57:01+00:00,2025-10-17 07:57:01,,,,,,,,,,39.6937485,10.0828123,976.049988,901.875,12.1875,1.0,,26.97,0.0,11.95,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:57:02+00:00,2025-10-17 07:57:02,,,,,,,,,,39.6974983,10.0453129,975.974976,901.724976,12.1875,1.0,,26.97,0.0,11.95,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:57:03+00:00,2025-10-17 07:57:03,,,,,,,,,,39.6974983,10.0453129,975.900024,901.5,12.1875,1.0,,26.97,0.0,11.95,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:57:04+00:00,2025-10-17 07:57:04,,,,,,,,,,39.7012482,10.0031252,975.825012,901.275024,12.1999998,1.0,,26.97,0.0,12.23,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:57:05+00:00,2025-10-17 07:57:05,40.0,40.0,40.0,40.0,40.0,12.812950975969695,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",39.6937485,9.95156288,975.75,901.125,12.2749996,1.0,,26.97,0.0,12.23,29.1656246,,29.1656246,0.0,159.074997,0.0
2025-10-17 07:57:06+00:00,2025-10-17 07:57:06,,,,,,,,,,39.6974983,9.95156288,975.75,900.974976,12.2749996,1.0,,26.97,0.0,12.23,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:57:07+00:00,2025-10-17 07:57:07,,,,,,,,,,40.3912506,9.88906288,975.674988,900.75,12.2749996,1.0,,26.97,0.0,12.23,29.1656246,,29.1656246,0.0,159.225006,0.0
2025-10-17 07:57:08+00:00,2025-10-17 07:57:08,,,,,,,,,,40.7287483,9.88906288,975.674988,900.599976,12.2749996,1.0,,26.97,0.0,12.23,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 07:57:09+00:00,2025-10-17 07:57:09,,,,,,,,,,40.7512512,9.80937481,975.599976,900.375,12.3125,1.0,,26.97,0.0,12.23,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 07:57:10+00:00,2025-10-17 07:57:10,40.0,40.0,40.0,40.0,40.0,13.08857204754442,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7662506,9.71562481,975.599976,900.299988,12.3625002,1.0,,26.97,0.0,12.23,29.3718758,,29.3718758,0.0,159.149994,0.0
2025-10-17 07:57:11+00:00,2025-10-17 07:57:11,,,,,,,,,,40.7700005,9.71562481,975.599976,900.075012,12.3625002,1.0,,26.97,0.0,12.23,29.71875,,29.71875,0.0,159.225006,0.0
2025-10-17 07:57:12+00:00,2025-10-17 07:57:12,,,,,,,,,,40.7737503,9.61093712,975.525024,900.0,12.3500004,1.0,,26.97,0.0,12.23,29.8968754,,29.8968754,0.0,159.149994,0.0
2025-10-17 07:57:13+00:00,2025-10-17 07:57:13,,,,,,,,,,40.7625008,9.50312519,975.599976,899.775024,12.3500004,1.0,,26.97,0.0,12.23,30.4125004,,30.4125004,0.0,157.725006,0.0
2025-10-17 07:57:14+00:00,2025-10-17 07:57:14,,,,,,,,,,40.7625008,9.50312519,975.525024,899.700012,12.3625002,1.0,,26.97,0.0,12.43,30.6281242,,30.6281242,0.0,157.574997,0.0
2025-10-17 07:57:15+00:00,2025-10-17 07:57:15,41.0,41.0,41.0,41.0,41.0,12.988155067448714,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",40.7587509,9.39687538,975.599976,899.474976,12.3500004,1.0,,26.97,0.0,12.43,30.6281242,41.4068037572988,30.6281242,0.0,157.649994,0.0
2025-10-17 07:57:16+00:00,2025-10-17 07:57:16,,,,,,,,,,41.2350006,9.39687538,975.599976,899.400024,12.3625002,1.0,,26.97,0.0,12.43,30.8062496,,30.8062496,0.0,157.649994,0.0
2025-10-17 07:57:17+00:00,2025-10-17 07:57:17,,,,,,,,,,42.8025017,9.2890625,975.599976,899.174988,12.3625002,1.0,,26.97,0.0,12.43,30.9656258,,30.9656258,0.0,157.649994,0.0
2025-10-17 07:57:18+00:00,2025-10-17 07:57:18,,,,,,,,,,42.8400002,9.18437481,975.674988,899.099976,12.3625002,1.0,,26.97,0.0,12.43,31.0968742,,31.0968742,0.0,157.649994,0.0
2025-10-17 07:57:19+00:00,2025-10-17 07:57:19,,,,,,,,,,42.8325005,9.18437481,975.75,898.950012,12.3125,1.0,,26.97,0.0,12.43,31.40625,,31.40625,0.0,157.649994,0.0
2025-10-17 07:57:20+00:00,2025-10-17 07:57:20,42.0,42.0,42.0,42.0,42.0,12.749639623921546,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8250008,9.08749962,975.75,898.799988,12.2749996,1.0,,26.97,0.0,12.43,32.0062485,,32.0062485,0.0,157.649994,0.0
2025-10-17 07:57:21+00:00,2025-10-17 07:57:21,,,,,,,,,,42.8250008,8.99687481,975.825012,898.724976,12.2749996,1.0,,26.97,0.0,12.43,32.859375,,32.859375,0.0,156.149994,0.0
2025-10-17 07:57:22+00:00,2025-10-17 07:57:22,,,,,,,,,,42.8250008,8.99687481,975.900024,898.575012,12.2749996,1.0,,26.97,0.0,12.43,33.4406242,,33.4406242,0.0,156.149994,0.0
2025-10-17 07:57:23+00:00,2025-10-17 07:57:23,,,,,,,,,,42.8400002,8.92031288,976.049988,898.424988,12.2749996,1.0,,26.97,0.0,12.43,33.7593765,,33.7593765,0.0,156.225006,0.0
2025-10-17 07:57:24+00:00,2025-10-17 07:57:24,,,,,,,,,,42.8362503,8.92031288,976.125,898.349976,12.2624998,1.0,,26.97,0.0,12.27,34.1812515,,34.1812515,0.0,156.225006,0.0
2025-10-17 07:57:25+00:00,2025-10-17 07:57:25,43.0,43.0,43.0,43.0,43.0,12.070715781362392,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8325005,8.8515625,976.275024,898.200012,12.1000004,1.0,,26.97,0.0,12.27,34.3875008,,34.3875008,0.0,156.225006,0.0
2025-10-17 07:57:26+00:00,2025-10-17 07:57:26,,,,,,,,,,43.0125008,8.77499962,976.349976,898.125,12.1000004,1.0,,26.97,0.0,12.27,34.3875008,,34.3875008,0.0,156.149994,0.0
2025-10-17 07:57:27+00:00,2025-10-17 07:57:27,,,,,,,,,,43.8562508,8.77499962,976.575012,897.974976,12.1125002,1.0,,26.97,0.0,12.27,34.4156265,,34.4156265,0.0,156.225006,0.0
2025-10-17 07:57:28+00:00,2025-10-17 07:57:28,,,,,,,,,,43.8824997,8.69375038,976.650024,897.900024,12.1125002,1.0,,26.97,0.0,12.27,34.5562515,41.4068037572988,34.5562515,0.0,156.225006,0.0
2025-10-17 07:57:29+00:00,2025-10-17 07:57:29,,,,,,,,,,43.8375015,8.61406231,976.875,897.825012,12.0625,1.0,,26.97,0.0,12.27,34.734375,,34.734375,0.0,156.225006,0.0
2025-10-17 07:57:30+00:00,2025-10-17 07:57:30,38.58375043333333,44.0,44.0,38.0,38.0,10.591387200512536,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",43.8600006,8.61406231,977.025024,897.75,12.0124998,1.0,,26.97,0.0,12.27,35.0999985,,35.0999985,0.0,156.149994,0.0
2025-10-17 07:57:31+00:00,2025-10-17 07:57:31,,,,,,,,,,44.4150009,8.54218769,977.325012,897.599976,12.0249996,1.0,,26.97,0.0,12.27,35.4093742,,35.4093742,0.0,156.149994,0.0
2025-10-17 07:57:32+00:00,2025-10-17 07:57:32,,,,,,,,,,44.8762512,8.54218769,977.474976,897.525024,12.0124998,1.0,,26.97,0.0,12.27,35.8781242,,35.8781242,0.0,156.225006,0.0
2025-10-17 07:57:33+00:00,2025-10-17 07:57:33,,,,,,,,,,44.8950005,8.47343731,977.775024,897.375,12.0124998,1.0,,26.97,0.0,12.27,36.0281258,,36.0281258,0.0,156.149994,0.0
2025-10-17 07:57:34+00:00,2025-10-17 07:57:34,,,,,,,,,,44.8950005,8.40625,978.0,897.299988,12.0124998,1.0,,26.97,0.0,12.06,36.5531235,,36.5531235,0.0,156.149994,0.0
2025-10-17 07:57:35+00:00,2025-10-17 07:57:35,39.4150009,44.0,44.0,38.0,38.0,10.4408150729678,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",44.8875008,8.40625,978.375,897.224976,11.8500004,1.0,,26.97,0.0,12.06,36.8062515,,36.8062515,0.0,156.149994,0.0
2025-10-17 07:57:36+00:00,2025-10-17 07:57:36,,,,,,,,,,44.8987503,8.34062481,978.75,897.075012,11.8500004,1.0,,26.97,0.0,12.06,37.3406258,,37.3406258,0.0,156.225006,0.0
2025-10-17 07:57:37+00:00,2025-10-17 07:57:37,,,,,,,,,,44.9025002,8.27812481,978.974976,897.075012,11.8500004,1.0,,26.97,0.0,12.06,37.5656242,,37.5656242,0.0,156.225006,0.0
2025-10-17 07:57:38+00:00,2025-10-17 07:57:38,,,,,,,,,,44.9025002,8.27812481,979.275024,897.0,11.8500004,1.0,,26.97,0.0,12.06,37.9124985,,37.9124985,0.0,156.149994,0.0
2025-10-17 07:57:39+00:00,2025-10-17 07:57:39,,,,,,,,,,44.9025002,8.22812462,979.650024,896.924988,11.8500004,1.0,,26.97,0.0,12.06,38.1187515,,38.1187515,0.0,156.149994,0.0
2025-10-17 07:57:40+00:00,2025-10-17 07:57:40,39.900625250000004,44.0,44.0,38.0,38.0,10.414446403055107,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",44.9025002,8.22812462,979.875,896.849976,11.8500004,1.0,,26.97,0.0,12.06,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:57:41+00:00,2025-10-17 07:57:41,,,,,,,,,,44.8950005,8.1875,980.325012,896.775024,11.8625002,1.0,,26.97,0.0,12.06,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:57:42+00:00,2025-10-17 07:57:42,,,,,,,,,,44.90625,8.14531231,980.700012,896.700012,11.8500004,1.0,,26.97,0.0,12.06,38.1187515,,38.1187515,0.0,156.149994,0.0
2025-10-17 07:57:43+00:00,2025-10-17 07:57:43,,,,,,,,,,44.8987503,8.14531231,980.924988,896.625,11.8500004,1.0,,26.97,0.0,12.06,38.3062515,43.20680375729881,38.3062515,0.0,156.225006,0.0
2025-10-17 07:57:44+00:00,2025-10-17 07:57:44,,,,,,,,,,44.8987503,8.09687519,981.375,896.625,11.8625002,1.0,,26.97,0.0,11.9,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 07:57:45+00:00,2025-10-17 07:57:45,39.900625250000004,44.0,44.0,38.0,38.0,10.752681391083287,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",44.8912506,8.04062462,981.674988,896.549988,11.8500004,1.0,,26.97,0.0,11.9,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 07:57:46+00:00,2025-10-17 07:57:46,,,,,,,,,,44.8912506,8.04062462,982.125,896.474976,11.8500004,1.0,,26.97,0.0,11.9,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 07:57:47+00:00,2025-10-17 07:57:47,,,,,,,,,,44.8950005,7.98750019,982.424988,896.400024,11.8500004,1.0,,26.97,0.0,11.9,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 07:57:48+00:00,2025-10-17 07:57:48,,,,,,,,,,44.8987503,7.9359374,982.875,896.325012,11.8500004,1.0,,26.97,0.0,11.9,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 07:57:49+00:00,2025-10-17 07:57:49,,,,,,,,,,44.8950005,7.9359374,983.174988,896.325012,11.8500004,1.0,,26.97,0.0,11.9,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 07:57:50+00:00,2025-10-17 07:57:50,39.895000466666666,44.0,44.0,38.0,38.0,10.873070022620883,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",44.8875008,7.89531231,983.700012,896.325012,11.8500004,1.0,,26.97,0.0,11.9,38.3156242,,38.3156242,0.0,156.225006,0.0
2025-10-17 07:57:51+00:00,2025-10-17 07:57:51,,,,,,,,,,44.8950005,7.89531231,984.0,896.25,11.8500004,1.0,,26.97,0.0,11.9,38.3156242,,38.3156242,0.0,156.225006,0.0
2025-10-17 07:57:52+00:00,2025-10-17 07:57:52,,,,,,,,,,44.9025002,7.859375,984.450012,896.174988,11.8500004,1.0,,26.97,0.0,11.9,38.1281242,,38.1281242,0.0,156.225006,0.0
2025-10-17 07:57:53+00:00,2025-10-17 07:57:53,,,,,,,,,,44.9025002,7.82499981,984.825012,896.174988,11.8500004,1.0,,26.97,0.0,11.9,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:57:54+00:00,2025-10-17 07:57:54,,,,,,,,,,44.8875008,7.82499981,985.049988,896.099976,11.8625002,1.0,,26.97,0.0,11.89,38.1281242,,38.1281242,0.0,156.149994,0.0
2025-10-17 07:57:55+00:00,2025-10-17 07:57:55,39.900000299999995,44.0,44.0,38.0,38.0,11.119792021116693,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",44.8875008,7.7874999,985.575012,896.099976,12.0249996,1.0,,26.97,0.0,11.89,38.1281242,41.4068037572988,38.1281242,0.0,156.149994,0.0
2025-10-17 07:57:56+00:00,2025-10-17 07:57:56,,,,,,,,,,44.8912506,7.7515626,985.875,896.099976,12.0249996,1.0,,26.97,0.0,11.89,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:57:57+00:00,2025-10-17 07:57:57,,,,,,,,,,44.2125015,7.7515626,986.325012,896.025024,12.0249996,1.0,,26.97,0.0,11.89,38.1187515,,38.1187515,0.0,156.149994,0.0
2025-10-17 07:57:58+00:00,2025-10-17 07:57:58,,,,,,,,,,43.8824997,7.7171874,986.625,896.025024,12.0249996,1.0,,26.97,0.0,11.89,38.1281242,,38.1281242,0.0,156.149994,0.0
2025-10-17 07:57:59+00:00,2025-10-17 07:57:59,,,,,,,,,,43.8525009,7.7171874,987.075012,895.950012,12.0625,1.0,,26.97,0.0,11.89,38.1281242,,38.1281242,0.0,156.149994,0.0
2025-10-17 07:58:00+00:00,2025-10-17 07:58:00,44.0,44.0,44.0,44.0,44.0,12.595124577012356,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8712502,7.6875,987.375,895.875,12.1125002,1.0,,26.97,0.0,11.89,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:58:01+00:00,2025-10-17 07:58:01,,,,,,,,,,43.8562508,7.6640625,987.825012,895.875,12.1125002,1.0,,26.97,0.0,11.89,37.6500015,,37.6500015,0.0,156.225006,0.0
2025-10-17 07:58:02+00:00,2025-10-17 07:58:02,,,,,,,,,,43.8637505,7.6640625,988.200012,895.875,12.1000004,1.0,,26.97,0.0,11.89,37.3499985,,37.3499985,0.0,156.225006,0.0
2025-10-17 07:58:03+00:00,2025-10-17 07:58:03,,,,,,,,,,43.8487511,7.64375019,988.5,895.799988,12.1000004,1.0,,26.97,0.0,11.89,36.9187508,,36.9187508,0.0,156.149994,0.0
2025-10-17 07:58:04+00:00,2025-10-17 07:58:04,,,,,,,,,,43.8487511,7.62812519,988.950012,895.799988,12.1875,1.0,,26.97,0.0,12.11,36.6375008,,36.6375008,0.0,156.225006,0.0
2025-10-17 07:58:05+00:00,2025-10-17 07:58:05,44.0,44.0,44.0,44.0,44.0,13.209016778939143,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8450012,7.62812519,989.174988,895.799988,12.1875,1.0,,26.97,0.0,12.11,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:58:06+00:00,2025-10-17 07:58:06,,,,,,,,,,43.875,7.6171875,989.625,895.799988,12.1875,1.0,,26.97,0.0,12.11,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:07+00:00,2025-10-17 07:58:07,,,,,,,,,,44.8837509,7.6171875,989.924988,895.799988,12.1875,1.0,,26.97,0.0,12.11,36.6281242,,36.6281242,0.0,156.149994,0.0
2025-10-17 07:58:08+00:00,2025-10-17 07:58:08,,,,,,,,,,44.8912506,7.61250019,990.375,895.799988,12.1875,1.0,,26.97,0.0,12.11,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:09+00:00,2025-10-17 07:58:09,,,,,,,,,,44.8950005,7.609375,990.674988,895.724976,12.2749996,1.0,,26.97,0.0,12.11,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:10+00:00,2025-10-17 07:58:10,44.0,44.0,44.0,44.0,44.0,13.414926518133653,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.8987503,7.609375,991.049988,895.724976,12.3625002,1.0,,26.97,0.0,12.11,36.8062515,,36.8062515,0.0,156.225006,0.0
2025-10-17 07:58:11+00:00,2025-10-17 07:58:11,,,,,,,,,,44.8875008,7.6015625,991.349976,895.724976,12.3625002,1.0,,26.97,0.0,12.11,37.3406258,,37.3406258,0.0,156.149994,0.0
2025-10-17 07:58:12+00:00,2025-10-17 07:58:12,,,,,,,,,,44.8950005,7.59375,991.875,895.724976,12.3500004,1.0,,26.97,0.0,12.11,37.4812508,,37.4812508,0.0,156.225006,0.0
2025-10-17 07:58:13+00:00,2025-10-17 07:58:13,,,,,,,,,,44.90625,7.59375,992.099976,895.650024,12.3625002,1.0,,26.97,0.0,12.11,37.828125,41.4068037572988,37.828125,0.0,156.225006,0.0
2025-10-17 07:58:14+00:00,2025-10-17 07:58:14,,,,,,,,,,44.8987503,7.58906269,992.549988,895.724976,12.3625002,1.0,,26.97,0.0,12.36,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:58:15+00:00,2025-10-17 07:58:15,44.0,44.0,44.0,44.0,44.0,13.223473035478186,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",44.9025002,7.58906269,992.849976,895.724976,12.3625002,1.0,,26.97,0.0,12.36,38.1187515,,38.1187515,0.0,156.149994,0.0
2025-10-17 07:58:16+00:00,2025-10-17 07:58:16,,,,,,,,,,44.6100006,7.5843749,993.375,895.724976,12.3500004,1.0,,26.97,0.0,12.36,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:58:17+00:00,2025-10-17 07:58:17,,,,,,,,,,43.8525009,7.578125,993.674988,895.650024,12.3625002,1.0,,26.97,0.0,12.36,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:58:18+00:00,2025-10-17 07:58:18,,,,,,,,,,43.8450012,7.578125,994.200012,895.724976,12.3625002,1.0,,26.97,0.0,12.36,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 07:58:19+00:00,2025-10-17 07:58:19,,,,,,,,,,43.8562508,7.56718731,994.5,895.724976,12.5,1.0,,26.97,0.0,12.36,38.1281242,,38.1281242,0.0,156.149994,0.0
2025-10-17 07:58:20+00:00,2025-10-17 07:58:20,44.0,44.0,44.0,44.0,44.0,12.864858101813105,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8525009,7.5546875,994.950012,895.724976,12.6125002,1.0,,26.97,0.0,12.36,37.5374985,,37.5374985,0.0,156.225006,0.0
2025-10-17 07:58:21+00:00,2025-10-17 07:58:21,,,,,,,,,,43.8487511,7.5546875,995.25,895.799988,12.6125002,1.0,,26.97,0.0,12.36,37.2562485,,37.2562485,0.0,156.225006,0.0
2025-10-17 07:58:22+00:00,2025-10-17 07:58:22,,,,,,,,,,43.8600006,7.5390625,995.700012,895.799988,12.6125002,1.0,,26.97,0.0,12.36,36.796875,,36.796875,0.0,156.225006,0.0
2025-10-17 07:58:23+00:00,2025-10-17 07:58:23,,,,,,,,,,43.8712502,7.5390625,996.075012,895.799988,12.6125002,1.0,,26.97,0.0,12.36,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:58:24+00:00,2025-10-17 07:58:24,,,,,,,,,,43.8899994,7.5218749,996.450012,895.799988,12.6125002,1.0,,26.97,0.0,12.62,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:25+00:00,2025-10-17 07:58:25,44.0,44.0,44.0,44.0,44.0,13.605497165651093,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8712502,7.5062499,996.825012,895.799988,12.6875,1.0,,26.97,0.0,12.62,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:26+00:00,2025-10-17 07:58:26,,,,,,,,,,43.8412514,7.5062499,997.275024,895.799988,12.6875,1.0,,26.97,0.0,12.62,36.4406242,,36.4406242,0.0,156.225006,0.0
2025-10-17 07:58:27+00:00,2025-10-17 07:58:27,,,,,,,,,,43.8712502,7.48906231,997.575012,895.799988,12.6999998,1.0,,26.97,0.0,12.62,36.4312515,,36.4312515,0.0,156.149994,0.0
2025-10-17 07:58:28+00:00,2025-10-17 07:58:28,,,,,,,,,,43.9012489,7.46562481,998.099976,895.875,12.6999998,1.0,,26.97,0.0,12.62,36.4312515,41.4068037572988,36.4312515,0.0,156.225006,0.0
2025-10-17 07:58:29+00:00,2025-10-17 07:58:29,,,,,,,,,,43.8412514,7.46562481,998.400024,895.875,12.9250002,1.0,,26.97,0.0,12.62,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:58:30+00:00,2025-10-17 07:58:30,43.0,43.0,43.0,43.0,43.0,13.557522883438837,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.875,7.4375,999.0,895.875,13.1125002,1.0,,26.97,0.0,12.62,36.4312515,,36.4312515,0.0,156.149994,0.0
2025-10-17 07:58:31+00:00,2025-10-17 07:58:31,,,,,,,,,,43.8600006,7.4375,999.299988,895.950012,13.1125002,1.0,,26.97,0.0,12.62,36.4312515,,36.4312515,0.0,156.149994,0.0
2025-10-17 07:58:32+00:00,2025-10-17 07:58:32,,,,,,,,,,43.8712502,7.41093731,999.825012,895.950012,13.1125002,1.0,,26.97,0.0,12.62,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:58:33+00:00,2025-10-17 07:58:33,,,,,,,,,,43.8562508,7.3968749,1000.20001,895.950012,13.1125002,1.0,,26.97,0.0,12.62,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:58:34+00:00,2025-10-17 07:58:34,,,,,,,,,,43.8824997,7.3968749,1000.65002,896.099976,13.4499998,1.0,,26.97,0.0,13.16,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:58:35+00:00,2025-10-17 07:58:35,43.0,43.0,43.0,43.0,43.0,14.076925964772052,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8712502,7.3890624,1001.02502,896.099976,13.4624996,1.0,,26.97,0.0,13.16,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:58:36+00:00,2025-10-17 07:58:36,,,,,,,,,,43.8824997,7.3843751,1001.47498,896.099976,13.4499998,1.0,,26.97,0.0,13.16,36.4312515,,36.4312515,0.0,156.225006,0.0
2025-10-17 07:58:37+00:00,2025-10-17 07:58:37,,,,,,,,,,43.8450012,7.3843751,1001.84998,896.099976,13.4499998,1.0,,26.97,0.0,13.16,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:38+00:00,2025-10-17 07:58:38,,,,,,,,,,43.8637505,7.3765626,1002.45001,896.174988,13.4499998,1.0,,26.97,0.0,13.16,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:39+00:00,2025-10-17 07:58:39,,,,,,,,,,43.8525009,7.3765626,1002.82501,896.174988,13.8374996,1.0,,26.97,0.0,13.16,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:58:40+00:00,2025-10-17 07:58:40,43.0,43.0,43.0,43.0,43.0,14.620224473867141,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8562508,7.3671875,1003.34998,896.25,14.125,1.0,,26.97,0.0,13.16,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:58:41+00:00,2025-10-17 07:58:41,,,,,,,,,,43.8487511,7.35624981,1003.79999,896.325012,14.125,1.0,,26.97,0.0,13.16,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:42+00:00,2025-10-17 07:58:42,,,,,,,,,,43.8412514,7.35624981,1004.40002,896.325012,14.125,1.0,,26.97,0.0,13.16,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:43+00:00,2025-10-17 07:58:43,,,,,,,,,,43.8412514,7.35624981,1004.77502,896.400024,14.125,1.0,,26.97,0.0,13.16,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:58:44+00:00,2025-10-17 07:58:44,,,,,,,,,,43.8675003,7.36406231,1005.375,896.474976,14.2124996,1.0,,26.97,0.0,14.17,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:45+00:00,2025-10-17 07:58:45,42.0,42.0,42.0,42.0,42.0,15.36442239776828,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",43.8450012,7.36406231,1005.90002,896.474976,14.2124996,1.0,,26.97,0.0,14.17,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:46+00:00,2025-10-17 07:58:46,,,,,,,,,,43.7287483,7.3734374,1006.5,896.549988,14.2124996,1.0,,26.97,0.0,14.17,36.6187515,,36.6187515,0.0,156.225006,0.0
2025-10-17 07:58:47+00:00,2025-10-17 07:58:47,,,,,,,,,,42.8400002,7.3734374,1006.95001,896.625,14.2124996,1.0,,26.97,0.0,14.17,36.6187515,,36.6187515,0.0,156.149994,0.0
2025-10-17 07:58:48+00:00,2025-10-17 07:58:48,,,,,,,,,,42.84375,7.3671875,1007.625,896.700012,14.2124996,1.0,,26.97,0.0,14.17,36.4500008,,36.4500008,0.0,156.149994,0.0
2025-10-17 07:58:49+00:00,2025-10-17 07:58:49,,,,,,,,,,42.84375,7.3499999,1008.07501,896.700012,14.7375002,1.0,,26.97,0.0,14.17,36.2718735,,36.2718735,0.0,157.425003,0.0
2025-10-17 07:58:50+00:00,2025-10-17 07:58:50,42.0,42.0,42.0,42.0,42.0,15.629317871817477,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",42.8325005,7.3499999,1008.67499,896.775024,15.1499996,1.0,,26.97,0.0,14.17,35.9249992,,35.9249992,0.0,157.649994,0.0
2025-10-17 07:58:51+00:00,2025-10-17 07:58:51,,,,,,,,,,42.8400002,7.31718731,1009.125,896.849976,15.1499996,1.0,,26.97,0.0,14.17,35.7000008,,35.7000008,0.0,157.649994,0.0
2025-10-17 07:58:52+00:00,2025-10-17 07:58:52,,,,,,,,,,42.8362503,7.27812481,1009.79999,896.849976,15.1499996,1.0,,26.97,0.0,14.17,35.1468735,,35.1468735,0.0,157.649994,0.0
2025-10-17 07:58:53+00:00,2025-10-17 07:58:53,,,,,,,,,,42.84375,7.27812481,1010.17499,897.0,15.1499996,1.0,,26.97,0.0,14.17,35.109375,,35.109375,0.0,157.649994,0.0
2025-10-17 07:58:54+00:00,2025-10-17 07:58:54,,,,,,,,,,42.84375,7.23750019,1010.70001,897.0,15.5625,1.0,,26.97,0.0,15.15,34.9312515,,34.9312515,0.0,157.649994,0.0
2025-10-17 07:58:55+00:00,2025-10-17 07:58:55,46.0,52.0,46.0,46.0,46.0,16.279426641726875,205.0,BO_O2,"O2 규칙 적용: 7.3% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8250008,7.23750019,1011.07501,897.150024,15.5625,1.0,,26.97,0.0,15.15,34.9312515,,34.9312515,0.0,157.649994,0.0
2025-10-17 07:58:56+00:00,2025-10-17 07:58:56,,,,,,,,,,42.8325005,7.19062519,1011.67499,897.150024,15.5625,1.0,,26.97,0.0,15.15,34.7437515,,34.7437515,0.0,157.649994,0.0
2025-10-17 07:58:57+00:00,2025-10-17 07:58:57,,,,,,,,,,42.84375,7.140625,1012.125,897.224976,15.5625,1.0,,26.97,0.0,15.15,34.7437515,,34.7437515,0.0,157.649994,0.0
2025-10-17 07:58:58+00:00,2025-10-17 07:58:58,,,,,,,,,,42.8400002,7.140625,1012.72498,897.299988,15.5749998,1.0,,26.97,0.0,15.15,34.734375,43.20680375729881,34.734375,0.0,157.649994,0.0
2025-10-17 07:58:59+00:00,2025-10-17 07:58:59,,,,,,,,,,42.8400002,7.08906269,1013.09998,897.375,15.8500004,1.0,,26.97,0.0,15.15,34.7437515,,34.7437515,0.0,157.649994,0.0
2025-10-17 07:59:00+00:00,2025-10-17 07:59:00,46.0,51.0,46.0,46.0,46.0,17.816926358099696,205.0,BO_O2,"O2 규칙 적용: 7.2% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",42.8362503,7.04374981,1013.70001,897.525024,16.0750008,1.0,,26.97,0.0,15.15,34.7437515,,34.7437515,0.0,157.574997,0.0
2025-10-17 07:59:01+00:00,2025-10-17 07:59:01,,,,,,,,,,42.8287506,7.04374981,1014.0,897.525024,16.0750008,1.0,,26.97,0.0,15.15,34.7437515,,34.7437515,0.0,157.649994,0.0
2025-10-17 07:59:02+00:00,2025-10-17 07:59:02,,,,,,,,,,45.4162483,7.0062499,1014.67499,897.599976,16.0750008,1.0,,26.97,0.0,15.15,34.734375,,34.734375,0.0,157.649994,0.0
2025-10-17 07:59:03+00:00,2025-10-17 07:59:03,,,,,,,,,,46.9312515,7.0062499,1015.125,897.674988,16.0750008,1.0,,26.97,0.0,15.15,34.7437515,,34.7437515,0.0,157.649994,0.0
2025-10-17 07:59:04+00:00,2025-10-17 07:59:04,,,,,,,,,,46.9425011,6.98124981,1015.65002,897.825012,16.2374992,1.0,,26.97,0.0,16.12,35.0906258,,35.0906258,0.0,157.649994,0.0
2025-10-17 07:59:05+00:00,2025-10-17 07:59:05,46.0,49.0,46.0,46.0,46.0,18.112244079997193,205.0,BO_O2,"O2 규칙 적용: 7.0% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9425011,6.9671874,1016.02502,897.900024,16.2374992,1.0,,26.97,0.0,16.12,35.9156265,,35.9156265,0.0,156.225006,0.0
2025-10-17 07:59:06+00:00,2025-10-17 07:59:06,,,,,,,,,,46.9462509,6.9671874,1016.70001,897.900024,16.2374992,1.0,,26.97,0.0,16.12,37.4249992,,37.4249992,0.0,156.225006,0.0
2025-10-17 07:59:07+00:00,2025-10-17 07:59:07,,,,,,,,,,46.9500008,6.9625001,1017.07501,898.049988,16.2374992,1.0,,26.97,0.0,16.12,39.0093765,,39.0093765,0.0,156.225006,0.0
2025-10-17 07:59:08+00:00,2025-10-17 07:59:08,,,,,,,,,,46.9462509,6.9703126,1017.67499,898.125,16.2374992,1.0,,26.97,0.0,16.12,40.1624985,,40.1624985,0.0,156.149994,0.0
2025-10-17 07:59:09+00:00,2025-10-17 07:59:09,,,,,,,,,,46.9500008,6.9703126,1018.125,898.200012,16.4750004,1.0,,26.97,0.0,16.12,40.734375,,40.734375,0.0,156.225006,0.0
2025-10-17 07:59:10+00:00,2025-10-17 07:59:10,48.0,48.0,48.0,48.0,48.0,15.868034475169926,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,6.9859376,1018.79999,898.349976,16.6625004,1.0,,26.97,0.0,16.12,41.0906258,,41.0906258,0.0,156.225006,0.0
2025-10-17 07:59:11+00:00,2025-10-17 07:59:11,,,,,,,,,,48.1124992,6.9859376,1019.25,898.349976,16.6625004,1.0,,26.97,0.0,16.12,41.3250008,43.20680375729881,41.3250008,0.0,156.225006,0.0
2025-10-17 07:59:12+00:00,2025-10-17 07:59:12,,,,,,,,,,50.0812492,6.9984374,1019.92499,898.5,16.6625004,1.0,,26.97,0.0,16.12,41.6437492,,41.6437492,0.0,156.149994,0.0
2025-10-17 07:59:13+00:00,2025-10-17 07:59:13,,,,,,,,,,50.1187515,7.0078125,1020.29999,898.575012,16.6625004,1.0,,26.97,0.0,16.12,41.7562485,,41.7562485,0.0,156.225006,0.0
2025-10-17 07:59:14+00:00,2025-10-17 07:59:14,,,,,,,,,,50.15625,7.0078125,1020.97498,898.724976,16.75,1.0,,26.97,0.0,16.72,42.5343742,,42.5343742,0.0,156.225006,0.0
2025-10-17 07:59:15+00:00,2025-10-17 07:59:15,48.0,48.0,48.0,48.0,48.0,16.335112250257733,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",50.2087517,7.01875019,1021.42499,898.724976,16.75,1.0,,26.97,0.0,16.72,43.6500015,,43.6500015,0.0,154.800003,0.0
2025-10-17 07:59:16+00:00,2025-10-17 07:59:16,,,,,,,,,,49.7999992,7.02656269,1022.09998,898.875,16.75,1.0,,26.97,0.0,16.72,44.8312492,,44.8312492,0.0,154.725006,0.0
2025-10-17 07:59:17+00:00,2025-10-17 07:59:17,,,,,,,,,,49.0462494,7.02656269,1022.54999,899.025024,16.75,1.0,,26.97,0.0,16.72,45.65625,,45.65625,0.0,153.300003,0.0
2025-10-17 07:59:18+00:00,2025-10-17 07:59:18,,,,,,,,,,49.0424995,7.03125,1023.15002,899.025024,16.75,1.0,,26.97,0.0,16.72,46.2937508,,46.2937508,0.0,153.300003,0.0
2025-10-17 07:59:19+00:00,2025-10-17 07:59:19,,,,,,,,,,49.0424995,7.03125,1023.59998,899.174988,16.7875004,1.0,,26.97,0.0,16.72,46.3125,,46.3125,0.0,153.300003,0.0
2025-10-17 07:59:20+00:00,2025-10-17 07:59:20,46.0,48.0,46.0,46.0,46.0,16.362592712874143,205.0,BO_O2,"O2 규칙 적용: 7.0% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",49.0349998,7.0296874,1024.27502,899.25,16.8250008,1.0,,26.97,0.0,16.72,46.1437492,,46.1437492,0.0,153.300003,0.0
2025-10-17 07:59:21+00:00,2025-10-17 07:59:21,,,,,,,,,,48.5812492,7.015625,1024.72498,899.325012,16.8374996,1.0,,26.97,0.0,16.72,45.7781258,,45.7781258,0.0,153.300003,0.0
2025-10-17 07:59:22+00:00,2025-10-17 07:59:22,,,,,,,,,,47.0550003,7.015625,1025.32495,899.474976,16.8250008,1.0,,26.97,0.0,16.72,45.5718765,,45.5718765,0.0,153.300003,0.0
2025-10-17 07:59:23+00:00,2025-10-17 07:59:23,,,,,,,,,,46.9537506,6.99687481,1025.69995,899.549988,16.8374996,1.0,,26.97,0.0,16.72,45.5718765,,45.5718765,0.0,153.300003,0.0
2025-10-17 07:59:24+00:00,2025-10-17 07:59:24,,,,,,,,,,46.9500008,6.9781251,1026.375,899.625,16.9125004,1.0,,26.97,0.0,16.83,45.1031265,,45.1031265,0.0,153.300003,0.0
2025-10-17 07:59:25+00:00,2025-10-17 07:59:25,46.0,48.0,46.0,46.0,46.0,16.36546344707376,205.0,BO_O2,"O2 규칙 적용: 7.0% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9575005,6.9781251,1026.82495,899.775024,16.9125004,1.0,,26.97,0.0,16.83,44.1656265,,44.1656265,0.0,153.300003,0.0
2025-10-17 07:59:26+00:00,2025-10-17 07:59:26,,,,,,,,,,46.9537506,6.9593749,1027.42505,899.924988,16.9125004,1.0,,26.97,0.0,16.83,43.3687515,,43.3687515,0.0,154.5,0.0
2025-10-17 07:59:27+00:00,2025-10-17 07:59:27,,,,,,,,,,46.9537506,6.9593749,1027.875,899.924988,16.9125004,1.0,,26.97,0.0,16.83,42.6656265,,42.6656265,0.0,154.725006,0.0
2025-10-17 07:59:28+00:00,2025-10-17 07:59:28,,,,,,,,,,46.9537506,6.94218731,1028.55005,900.075012,16.9125004,1.0,,26.97,0.0,16.83,42.375,43.20680375729881,42.375,0.0,154.725006,0.0
2025-10-17 07:59:29+00:00,2025-10-17 07:59:29,,,,,,,,,,46.9500008,6.93437481,1029.0,900.150024,16.9125004,1.0,,26.97,0.0,16.83,41.9437485,,41.9437485,0.0,154.725006,0.0
2025-10-17 07:59:30+00:00,2025-10-17 07:59:30,48.0,48.0,48.0,48.0,48.0,15.339304182421449,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.93437481,1029.59998,900.299988,16.9125004,1.0,,26.97,0.0,16.83,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:59:31+00:00,2025-10-17 07:59:31,,,,,,,,,,46.9799995,6.9312501,1030.05005,900.375,16.9125004,1.0,,26.97,0.0,16.83,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 07:59:32+00:00,2025-10-17 07:59:32,,,,,,,,,,48.8025017,6.93437481,1030.72498,900.450012,16.9125004,1.0,,26.97,0.0,16.83,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:59:33+00:00,2025-10-17 07:59:33,,,,,,,,,,49.03125,6.93437481,1031.09998,900.599976,16.9125004,1.0,,26.97,0.0,16.83,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 07:59:34+00:00,2025-10-17 07:59:34,,,,,,,,,,49.0349998,6.9468751,1031.77502,900.674988,16.9125004,1.0,,26.97,0.0,16.91,41.8687515,,41.8687515,0.0,154.800003,0.0
2025-10-17 07:59:35+00:00,2025-10-17 07:59:35,48.0,48.0,48.0,48.0,48.0,15.54652088429632,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",49.0349998,6.9468751,1032.15002,900.825012,16.9125004,1.0,,26.97,0.0,16.91,42.6281242,,42.6281242,0.0,154.800003,0.0
2025-10-17 07:59:36+00:00,2025-10-17 07:59:36,,,,,,,,,,49.0387497,6.96562481,1032.75,900.900024,16.9125004,1.0,,26.97,0.0,16.91,43.4437485,,43.4437485,0.0,154.425003,0.0
2025-10-17 07:59:37+00:00,2025-10-17 07:59:37,,,,,,,,,,49.0237503,6.9921875,1033.125,900.974976,16.9125004,1.0,,26.97,0.0,16.91,44.0625,,44.0625,0.0,153.300003,0.0
2025-10-17 07:59:38+00:00,2025-10-17 07:59:38,,,,,,,,,,49.0349998,6.9921875,1033.72498,901.125,16.9125004,1.0,,26.97,0.0,16.91,44.625,,44.625,0.0,153.300003,0.0
2025-10-17 07:59:39+00:00,2025-10-17 07:59:39,,,,,,,,,,49.0275002,7.01875019,1034.09998,901.200012,16.8624992,1.0,,17.31,0.0,16.91,44.8406258,,44.8406258,0.0,153.300003,0.0
2025-10-17 07:59:40+00:00,2025-10-17 07:59:40,47.0,47.0,47.0,47.0,47.0,15.735608727109264,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",49.0387497,7.0453124,1034.69995,901.349976,16.8374996,1.0,,17.31,0.0,16.91,45.0093765,,45.0093765,0.0,153.300003,0.0
2025-10-17 07:59:41+00:00,2025-10-17 07:59:41,,,,,,,,,,49.0424995,7.0453124,1035.07495,901.424988,16.8374996,1.0,,17.31,0.0,16.91,45.2062492,,45.2062492,0.0,153.300003,0.0
2025-10-17 07:59:42+00:00,2025-10-17 07:59:42,,,,,,,,,,49.03125,7.0703125,1035.67505,901.575012,16.8250008,1.0,,17.31,0.0,16.91,45.2156258,,45.2156258,0.0,153.300003,0.0
2025-10-17 07:59:43+00:00,2025-10-17 07:59:43,,,,,,,,,,49.0349998,7.0703125,1036.05005,901.650024,16.8374996,1.0,,17.31,0.0,16.91,45.3375015,,45.3375015,0.0,153.300003,0.0
2025-10-17 07:59:44+00:00,2025-10-17 07:59:44,,,,,,,,,,49.0424995,7.0859375,1036.57495,901.724976,16.8374996,1.0,,17.31,0.0,16.85,45.3937492,,45.3937492,0.0,153.300003,0.0
2025-10-17 07:59:45+00:00,2025-10-17 07:59:45,46.0,47.0,46.0,46.0,46.0,15.193155562588615,205.0,BO_O2,"O2 규칙 적용: 7.1% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",49.0387497,7.1015625,1036.94995,901.875,16.8250008,1.0,,17.31,0.0,16.85,45.3937492,,45.3937492,0.0,153.300003,0.0
2025-10-17 07:59:46+00:00,2025-10-17 07:59:46,,,,,,,,,,49.0275002,7.1015625,1037.55005,902.025024,16.8250008,1.0,,17.31,0.0,16.85,45.3937492,,45.3937492,0.0,153.300003,0.0
