time,_time_gateway,ACT_SNR_PMP_BO_0,ACT_SNR_PMP_BO_1,ACT_SNR_PMP_BO_2,ACT_SNR_PMP_BO_3,ACT_SNR_PMP_BO_4,SNR_NOX_PRED,SNR_STATUS_CODE,SNR_STAGE,SNR_MESSAGE,SNR_PMP_UW_S_1,BR1_EO_O2_A,ICF_CCS_FG_T_1,ICF_SCS_FG_T_1,ICF_TMS_NOX_A,ACC_SNR_AI_1A,ACT_STATUS,NOX_30m_Value,NOX_EQ_Status,NOX_Value,SNR_EQ_UW_F_1,ACT_SNR_PMP_UW_S,SNR_EQ_UW_F_1_1,SNR_EQ_DW_F_1,SNR_EQ_UW_F_2,IncineratorStatus
2025-10-17 07:59:47+00:00,2025-10-17 07:59:47,,,,,,,,,,47.2537498,7.1156249,1037.84998,902.099976,16.8250008,1.0,,17.31,0.0,16.85,45.3937492,,45.3937492,0.0,153.375,0.0
2025-10-17 07:59:48+00:00,2025-10-17 07:59:48,,,,,,,,,,46.9537506,7.1343751,1038.375,902.25,16.8250008,1.0,,17.31,0.0,16.85,45.3937492,,45.3937492,0.0,153.300003,0.0
2025-10-17 07:59:49+00:00,2025-10-17 07:59:49,,,,,,,,,,46.9575005,7.1343751,1038.75,902.325012,16.8250008,1.0,,17.31,0.0,16.85,45.2062492,,45.2062492,0.0,154.425003,0.0
2025-10-17 07:59:50+00:00,2025-10-17 07:59:50,46.0,47.0,46.0,46.0,46.0,15.199132166934058,205.0,BO_O2,"O2 규칙 적용: 7.1% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9575005,7.1546874,1039.19995,902.474976,16.8250008,1.0,,17.31,0.0,16.85,44.5968742,,44.5968742,0.0,154.800003,0.0
2025-10-17 07:59:51+00:00,2025-10-17 07:59:51,,,,,,,,,,46.9537506,7.1546874,1039.57495,902.549988,16.8374996,1.0,,17.31,0.0,16.85,43.7906265,,43.7906265,0.0,154.800003,0.0
2025-10-17 07:59:52+00:00,2025-10-17 07:59:52,,,,,,,,,,46.9612503,7.1781249,1040.17505,902.700012,16.8250008,1.0,,17.31,0.0,16.85,43.1343765,,43.1343765,0.0,156.225006,0.0
2025-10-17 07:59:53+00:00,2025-10-17 07:59:53,,,,,,,,,,46.9575005,7.1968751,1040.47498,902.849976,16.8250008,1.0,,17.31,0.0,16.85,42.609375,,42.609375,0.0,156.225006,0.0
2025-10-17 07:59:54+00:00,2025-10-17 07:59:54,,,,,,,,,,46.9462509,7.1968751,1041.0,902.924988,16.75,1.0,,17.31,0.0,16.85,42.2625008,,42.2625008,0.0,156.225006,0.0
2025-10-17 07:59:55+00:00,2025-10-17 07:59:55,46.0,47.0,46.0,46.0,46.0,15.403438333993515,205.0,BO_O2,"O2 규칙 적용: 7.2% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9575005,7.2109375,1041.30005,903.0,16.75,1.0,,17.31,0.0,16.85,42.0187492,,42.0187492,0.0,156.300003,0.0
2025-10-17 07:59:56+00:00,2025-10-17 07:59:56,,,,,,,,,,46.9575005,7.2093749,1041.82495,903.150024,16.75,1.0,,17.31,0.0,16.85,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 07:59:57+00:00,2025-10-17 07:59:57,,,,,,,,,,46.9612503,7.2093749,1042.125,903.299988,16.75,1.0,,17.31,0.0,16.85,41.8312492,,41.8312492,0.0,156.149994,0.0
2025-10-17 07:59:58+00:00,2025-10-17 07:59:58,,,,,,,,,,46.9575005,7.19218731,1042.57495,903.375,16.75,1.0,,17.31,0.0,16.85,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 07:59:59+00:00,2025-10-17 07:59:59,,,,,,,,,,46.9500008,7.19218731,1042.875,903.525024,16.5375004,1.0,,17.31,0.0,16.85,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 08:00:00+00:00,2025-10-17 08:00:00,46.0,47.0,46.0,46.0,46.0,15.344019257982161,205.0,BO_O2,"O2 규칙 적용: 7.2% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,7.16874981,1043.25,903.599976,16.4125004,1.0,,17.31,0.0,16.85,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:01+00:00,2025-10-17 08:00:01,,,,,,,,,,46.9537506,7.14375019,1043.55005,903.75,16.4125004,1.0,,17.31,0.0,16.85,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:02+00:00,2025-10-17 08:00:02,,,,,,,,,,46.9575005,7.14375019,1043.92505,903.900024,16.4125004,1.0,,17.31,0.0,16.85,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:03+00:00,2025-10-17 08:00:03,,,,,,,,,,46.9612503,7.1187501,1044.15002,903.974976,16.4125004,1.0,,17.31,0.0,16.85,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 08:00:04+00:00,2025-10-17 08:00:04,,,,,,,,,,46.9537506,7.09062481,1044.52502,904.049988,15.9875002,1.0,,17.31,0.0,16.42,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:05+00:00,2025-10-17 08:00:05,46.0,47.0,46.0,46.0,46.0,15.375952148606936,205.0,BO_O2,"O2 규칙 적용: 7.1% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9575005,7.09062481,1044.75,904.125,15.9875002,1.0,,17.31,0.0,16.42,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:06+00:00,2025-10-17 08:00:06,,,,,,,,,,46.9650002,7.0562501,1045.125,904.275024,15.9875002,1.0,,17.31,0.0,16.42,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:07+00:00,2025-10-17 08:00:07,,,,,,,,,,46.9537506,7.0562501,1045.34998,904.424988,15.9875002,1.0,,17.31,0.0,16.42,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 08:00:08+00:00,2025-10-17 08:00:08,,,,,,,,,,46.9537506,7.01875019,1045.65002,904.575012,15.9875002,1.0,,17.31,0.0,16.42,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:09+00:00,2025-10-17 08:00:09,,,,,,,,,,46.9537506,6.98124981,1045.875,904.650024,15.7749996,1.0,,17.31,0.0,16.42,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:10+00:00,2025-10-17 08:00:10,46.0,47.0,46.0,46.0,46.0,14.971799221877307,205.0,BO_O2,"O2 규칙 적용: 7.0% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",46.9537506,6.98124981,1046.09998,904.799988,15.6499996,1.0,,17.31,0.0,16.42,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:11+00:00,2025-10-17 08:00:11,,,,,,,,,,46.9537506,6.9390626,1046.25,904.875,15.6499996,1.0,,17.31,0.0,16.42,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 08:00:12+00:00,2025-10-17 08:00:12,,,,,,,,,,46.9537506,6.90156269,1046.47498,904.950012,15.6499996,1.0,,17.31,0.0,16.42,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 08:00:13+00:00,2025-10-17 08:00:13,,,,,,,,,,46.9462509,6.90156269,1046.625,905.025024,15.6499996,1.0,,17.31,0.0,16.42,41.8312492,,41.8312492,0.0,156.149994,0.0
2025-10-17 08:00:14+00:00,2025-10-17 08:00:14,,,,,,,,,,46.9575005,6.87187481,1046.77502,905.25,15.4875002,1.0,,17.31,0.0,15.71,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:15+00:00,2025-10-17 08:00:15,47.0,47.0,47.0,47.0,47.0,14.331610063826043,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,6.87187481,1046.92505,905.325012,15.4875002,1.0,,17.31,0.0,15.71,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:16+00:00,2025-10-17 08:00:16,,,,,,,,,,46.9575005,6.84062481,1047.07495,905.474976,15.4750004,1.0,,17.31,0.0,15.71,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:17+00:00,2025-10-17 08:00:17,,,,,,,,,,47.9812508,6.80937481,1047.22498,905.549988,15.4875002,1.0,,17.31,0.0,15.71,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:18+00:00,2025-10-17 08:00:18,,,,,,,,,,47.9887505,6.80937481,1047.375,905.700012,15.4875002,1.0,,17.31,0.0,15.71,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:19+00:00,2025-10-17 08:00:19,,,,,,,,,,48.0037498,6.7874999,1047.52502,905.775024,15.3249998,1.0,,17.31,0.0,15.71,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:20+00:00,2025-10-17 08:00:20,47.0,47.0,47.0,47.0,47.0,13.732223846928385,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",48.0,6.7796874,1047.59998,906.0,15.2250004,1.0,,17.31,0.0,15.71,42.2249985,,42.2249985,0.0,156.225006,0.0
2025-10-17 08:00:21+00:00,2025-10-17 08:00:21,,,,,,,,,,48.0037498,6.7796874,1047.75,906.075012,15.2375002,1.0,,17.31,0.0,15.71,42.609375,,42.609375,0.0,154.800003,0.0
2025-10-17 08:00:22+00:00,2025-10-17 08:00:22,,,,,,,,,,48.0037498,6.79374981,1047.82495,906.150024,15.2375002,1.0,,17.31,0.0,15.71,42.9749985,,42.9749985,0.0,154.725006,0.0
2025-10-17 08:00:23+00:00,2025-10-17 08:00:23,,,,,,,,,,47.9925003,6.79374981,1047.90002,906.299988,15.2375002,1.0,,17.31,0.0,15.71,43.3312492,,43.3312492,0.0,154.800003,0.0
2025-10-17 08:00:24+00:00,2025-10-17 08:00:24,,,,,,,,,,47.9925003,6.79374981,1047.90002,906.299988,15.2375002,1.0,,17.31,0.0,15.25,43.3312492,,43.3312492,0.0,154.800003,0.0
2025-10-17 08:00:25+00:00,2025-10-17 08:00:25,47.0,47.0,47.0,47.0,47.0,13.238400772112842,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9962502,6.8687501,1048.05005,906.525024,14.9750004,1.0,,17.31,0.0,15.25,43.3406258,,43.3406258,0.0,154.800003,0.0
2025-10-17 08:00:26+00:00,2025-10-17 08:00:26,,,,,,,,,,48.0074997,6.8687501,1048.125,906.674988,14.9750004,1.0,,17.31,0.0,15.25,43.3406258,,43.3406258,0.0,154.800003,0.0
2025-10-17 08:00:27+00:00,2025-10-17 08:00:27,,,,,,,,,,47.9925003,6.92500019,1048.125,906.825012,14.9750004,1.0,,17.31,0.0,15.25,43.5093765,,43.5093765,0.0,154.800003,0.0
2025-10-17 08:00:28+00:00,2025-10-17 08:00:28,,,,,,,,,,47.9962502,6.98906231,1048.125,906.900024,14.9750004,1.0,,17.31,0.0,15.25,43.5093765,,43.5093765,0.0,154.800003,0.0
2025-10-17 08:00:29+00:00,2025-10-17 08:00:29,,,,,,,,,,48.0,6.98906231,1048.125,907.049988,14.7875004,1.0,,17.31,0.0,15.25,43.5187492,,43.5187492,0.0,154.725006,0.0
2025-10-17 08:00:30+00:00,2025-10-17 08:00:30,47.0,47.0,47.0,47.0,47.0,13.302685520085893,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",47.9925003,7.0609374,1048.125,907.200012,14.6499996,1.0,,17.31,0.0,15.25,43.5187492,,43.5187492,0.0,154.800003,0.0
2025-10-17 08:00:31+00:00,2025-10-17 08:00:31,,,,,,,,,,47.9887505,7.0609374,1048.125,907.275024,14.6499996,1.0,,17.31,0.0,15.25,43.5187492,,43.5187492,0.0,154.800003,0.0
2025-10-17 08:00:32+00:00,2025-10-17 08:00:32,,,,,,,,,,48.0,7.1343751,1048.125,907.349976,14.6499996,1.0,,17.31,0.0,15.25,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 08:00:33+00:00,2025-10-17 08:00:33,,,,,,,,,,48.0,7.1343751,1048.125,907.349976,14.6499996,1.0,,17.31,0.0,15.25,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 08:00:34+00:00,2025-10-17 08:00:34,,,,,,,,,,48.0037498,7.20781231,1047.97498,907.575012,14.375,1.0,,17.31,0.0,14.67,43.5187492,,43.5187492,0.0,153.300003,0.0
2025-10-17 08:00:35+00:00,2025-10-17 08:00:35,46.0,47.0,46.0,46.0,46.0,13.301592685209792,205.0,BO_O2,"O2 규칙 적용: 7.1% (7.0% < O2 ≤ 8.0%) (2단계 롤백, 3~4단계에서 Hz 변화 없음)",48.0037498,7.2796874,1047.97498,907.650024,14.375,1.0,,17.31,0.0,14.67,43.5187492,,43.5187492,0.0,153.824997,0.0
2025-10-17 08:00:36+00:00,2025-10-17 08:00:36,,,,,,,,,,47.9925003,7.359375,1047.97498,907.799988,14.375,1.0,,17.31,0.0,14.67,43.5187492,,43.5187492,0.0,153.449997,0.0
2025-10-17 08:00:37+00:00,2025-10-17 08:00:37,,,,,,,,,,47.2912483,7.359375,1047.82495,907.875,14.375,1.0,,17.31,0.0,14.67,43.40625,,43.40625,0.0,153.300003,0.0
2025-10-17 08:00:38+00:00,2025-10-17 08:00:38,,,,,,,,,,46.96875,7.4437499,1047.82495,908.025024,14.3874998,1.0,,17.31,0.0,14.67,43.3406258,,43.3406258,0.0,153.300003,0.0
2025-10-17 08:00:39+00:00,2025-10-17 08:00:39,,,,,,,,,,46.9500008,7.4437499,1047.75,908.099976,14.1750002,1.0,,17.31,0.0,14.67,43.3312492,,43.3312492,0.0,153.300003,0.0
2025-10-17 08:00:40+00:00,2025-10-17 08:00:40,46.0,46.0,46.0,46.0,46.0,12.791666187263925,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,7.53125,1047.59998,908.25,14.0375004,1.0,,17.31,0.0,14.67,43.1812515,,43.1812515,0.0,153.300003,0.0
2025-10-17 08:00:41+00:00,2025-10-17 08:00:41,,,,,,,,,,46.9500008,7.61406231,1047.59998,908.325012,14.0500002,1.0,,17.31,0.0,14.67,42.6187515,,42.6187515,0.0,153.300003,0.0
2025-10-17 08:00:42+00:00,2025-10-17 08:00:42,,,,,,,,,,46.9575005,7.61406231,1047.52502,908.400024,14.0500002,1.0,,17.31,0.0,14.67,42.3187485,,42.3187485,0.0,153.300003,0.0
2025-10-17 08:00:43+00:00,2025-10-17 08:00:43,,,,,,,,,,46.9575005,7.6890626,1047.44995,908.549988,14.0500002,1.0,,17.31,0.0,14.67,41.9156265,,41.9156265,0.0,154.800003,0.0
2025-10-17 08:00:44+00:00,2025-10-17 08:00:44,,,,,,,,,,46.9575005,7.7562499,1047.375,908.625,13.9624996,1.0,,17.31,0.0,14.08,41.8218765,,41.8218765,0.0,154.800003,0.0
2025-10-17 08:00:45+00:00,2025-10-17 08:00:45,46.0,46.0,46.0,46.0,46.0,12.781085040657597,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9537506,7.7562499,1047.30005,908.700012,13.9624996,1.0,,17.31,0.0,14.08,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 08:00:46+00:00,2025-10-17 08:00:46,,,,,,,,,,46.9612503,7.8187499,1047.15002,908.775024,13.9624996,1.0,,17.31,0.0,14.08,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 08:00:47+00:00,2025-10-17 08:00:47,,,,,,,,,,46.9537506,7.8187499,1047.07495,908.924988,13.9624996,1.0,,17.31,0.0,14.08,41.8312492,,41.8312492,0.0,154.800003,0.0
2025-10-17 08:00:48+00:00,2025-10-17 08:00:48,,,,,,,,,,46.9537506,7.87968731,1047.0,909.075012,13.9624996,1.0,,17.31,0.0,14.08,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 08:00:49+00:00,2025-10-17 08:00:49,,,,,,,,,,46.9537506,7.94218731,1046.92505,909.075012,13.9125004,1.0,,17.31,0.0,14.08,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 08:00:50+00:00,2025-10-17 08:00:50,46.0,46.0,46.0,46.0,46.0,13.09149606539818,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9575005,7.94218731,1046.77502,909.150024,13.875,1.0,,17.31,0.0,14.08,41.8312492,,41.8312492,0.0,154.725006,0.0
2025-10-17 08:00:51+00:00,2025-10-17 08:00:51,,,,,,,,,,46.9537506,8.0078125,1046.69995,909.299988,13.875,1.0,,17.31,0.0,14.08,41.8312492,,41.8312492,0.0,155.925003,0.0
2025-10-17 08:00:52+00:00,2025-10-17 08:00:52,,,,,,,,,,46.9500008,8.06718731,1046.55005,909.375,13.875,1.0,,17.31,0.0,14.08,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 08:00:53+00:00,2025-10-17 08:00:53,,,,,,,,,,46.9575005,8.06718731,1046.40002,909.450012,13.875,1.0,,17.31,0.0,14.08,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:54+00:00,2025-10-17 08:00:54,,,,,,,,,,46.9575005,8.12968731,1046.25,909.525024,13.4499998,1.0,,17.31,0.0,13.9,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:55+00:00,2025-10-17 08:00:55,46.0,46.0,46.0,46.0,46.0,13.21456306021968,100.0,BO_ONLY,"BO 모델 결과만 사용 (1단계 롤백, 2~4단계에서 Hz 변화 없음)",46.9462509,8.12968731,1046.09998,909.599976,13.4499998,1.0,,17.31,0.0,13.9,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 08:00:56+00:00,2025-10-17 08:00:56,,,,,,,,,,46.7587509,8.1953125,1045.875,909.75,13.4499998,1.0,,17.31,0.0,13.9,41.8218765,,41.8218765,0.0,156.225006,0.0
2025-10-17 08:00:57+00:00,2025-10-17 08:00:57,,,,,,,,,,44.9249992,8.26249981,1045.72498,909.75,13.4499998,1.0,,17.31,0.0,13.9,41.8312492,,41.8312492,0.0,156.225006,0.0
2025-10-17 08:00:58+00:00,2025-10-17 08:00:58,,,,,,,,,,44.90625,8.26249981,1045.42505,909.825012,13.4499998,1.0,,17.31,0.0,13.9,41.6437492,,41.6437492,0.0,156.225006,0.0
2025-10-17 08:00:59+00:00,2025-10-17 08:00:59,,,,,,,,,,44.9099998,8.32187462,1045.34998,909.900024,13.3999996,1.0,,17.31,0.0,13.9,41.109375,,41.109375,0.0,156.225006,0.0
2025-10-17 08:01:00+00:00,2025-10-17 08:01:00,,,,,,,,,,44.9025002,8.37343788,1044.97498,910.049988,13.3625002,1.0,,17.31,0.0,13.9,40.4625015,,40.4625015,0.0,156.225006,0.0
2025-10-17 08:01:01+00:00,2025-10-17 08:01:01,,,,,,,,,,44.9025002,8.37343788,1044.75,910.049988,13.375,1.0,,17.31,0.0,13.9,39.7874985,,39.7874985,0.0,156.149994,0.0
2025-10-17 08:01:02+00:00,2025-10-17 08:01:02,,,,,,,,,,44.8950005,8.4140625,1044.52502,910.200012,13.3625002,1.0,,17.31,0.0,13.9,39.2437515,,39.2437515,0.0,156.225006,0.0
2025-10-17 08:01:03+00:00,2025-10-17 08:01:03,,,,,,,,,,44.8987503,8.4140625,1044.30005,910.275024,13.3625002,1.0,,17.31,0.0,13.9,38.859375,,38.859375,0.0,156.225006,0.0
2025-10-17 08:01:04+00:00,2025-10-17 08:01:04,,,,,,,,,,44.8950005,8.43906212,1044.0,910.275024,13.1999998,1.0,,17.31,0.0,13.4,38.6906242,,38.6906242,0.0,156.225006,0.0
2025-10-17 08:01:05+00:00,2025-10-17 08:01:05,,,,,,,,,,44.8912506,8.45937538,1043.77502,910.349976,13.1999998,1.0,,17.31,0.0,13.4,38.4937515,,38.4937515,0.0,156.225006,0.0
2025-10-17 08:01:06+00:00,2025-10-17 08:01:06,,,,,,,,,,44.8987503,8.45937538,1043.47498,910.424988,13.1875,1.0,,17.31,0.0,13.4,38.4281235,,38.4281235,0.0,156.225006,0.0
2025-10-17 08:01:07+00:00,2025-10-17 08:01:07,,,,,,,,,,44.8950005,8.47968769,1043.25,910.5,13.1875,1.0,,17.31,0.0,13.4,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 08:01:08+00:00,2025-10-17 08:01:08,,,,,,,,,,44.9025002,8.50156212,1042.94995,910.575012,13.1999998,1.0,,17.31,0.0,13.4,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 08:01:09+00:00,2025-10-17 08:01:09,,,,,,,,,,44.90625,8.50156212,1042.65002,910.650024,13.0874996,1.0,,17.31,0.0,13.4,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 08:01:10+00:00,2025-10-17 08:01:10,,,,,,,,,,44.8950005,8.52968788,1042.19995,910.650024,13.0249996,1.0,,17.31,0.0,13.4,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 08:01:11+00:00,2025-10-17 08:01:11,,,,,,,,,,44.9025002,8.52968788,1041.90002,910.724976,13.0249996,1.0,,17.31,0.0,13.4,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 08:01:12+00:00,2025-10-17 08:01:12,,,,,,,,,,44.9025002,8.56406212,1041.44995,910.799988,13.0249996,1.0,,17.31,0.0,13.4,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 08:01:13+00:00,2025-10-17 08:01:13,,,,,,,,,,44.8950005,8.60312462,1041.15002,910.875,13.0249996,1.0,,17.31,0.0,13.4,38.3062515,,38.3062515,0.0,156.149994,0.0
2025-10-17 08:01:14+00:00,2025-10-17 08:01:14,,,,,,,,,,44.8987503,8.60312462,1040.69995,910.950012,12.7749996,1.0,,17.31,0.0,13.1,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 08:01:15+00:00,2025-10-17 08:01:15,39.8995003,44.0,44.0,38.0,38.0,11.684296585115975,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",44.8950005,8.64687538,1040.32495,910.950012,12.7749996,1.0,,17.31,0.0,13.1,38.3062515,,38.3062515,0.0,156.225006,0.0
2025-10-17 08:01:16+00:00,2025-10-17 08:01:16,,,,,,,,,,44.9025002,8.68906212,1039.875,911.025024,12.7749996,1.0,,17.31,0.0,13.1,38.2593765,,38.2593765,0.0,156.225006,0.0
2025-10-17 08:01:17+00:00,2025-10-17 08:01:17,,,,,,,,,,44.90625,8.68906212,1039.42505,911.025024,12.7749996,1.0,,17.31,0.0,13.1,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 08:01:18+00:00,2025-10-17 08:01:18,,,,,,,,,,44.9174995,8.73281288,1038.90002,911.099976,12.7749996,1.0,,17.31,0.0,13.1,38.1187515,,38.1187515,0.0,156.149994,0.0
2025-10-17 08:01:19+00:00,2025-10-17 08:01:19,,,,,,,,,,44.90625,8.73281288,1038.44995,911.174988,12.7749996,1.0,,17.31,0.0,13.1,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 08:01:20+00:00,2025-10-17 08:01:20,39.904375099999996,44.0,44.0,38.0,38.0,11.295853360824701,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",44.9025002,8.76875019,1037.84998,911.174988,12.7749996,1.0,,17.31,0.0,13.1,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 08:01:21+00:00,2025-10-17 08:01:21,,,,,,,,,,44.8987503,8.80624962,1037.32495,911.25,12.7749996,1.0,,17.31,0.0,13.1,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 08:01:22+00:00,2025-10-17 08:01:22,,,,,,,,,,44.9025002,8.80624962,1036.72498,911.25,12.7749996,1.0,,17.31,0.0,13.1,38.1281242,,38.1281242,0.0,156.149994,0.0
2025-10-17 08:01:23+00:00,2025-10-17 08:01:23,,,,,,,,,,44.9025002,8.86093712,1036.27502,911.325012,12.7749996,1.0,,17.31,0.0,13.1,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 08:01:24+00:00,2025-10-17 08:01:24,,,,,,,,,,44.8912506,8.92500019,1035.67505,911.325012,12.7749996,1.0,,17.31,0.0,12.84,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 08:01:25+00:00,2025-10-17 08:01:25,39.900625250000004,45.0,44.0,38.0,38.0,11.394942374589212,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",44.8987503,8.92500019,1035.22498,911.325012,12.7749996,1.0,,17.31,0.0,12.84,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 08:01:26+00:00,2025-10-17 08:01:26,,,,,,,,,,44.7900009,9.00468731,1034.625,911.325012,12.7749996,1.0,,17.31,0.0,12.84,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 08:01:27+00:00,2025-10-17 08:01:27,,,,,,,,,,40.8187485,9.00468731,1034.09998,911.325012,12.7749996,1.0,,17.31,0.0,12.84,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 08:01:28+00:00,2025-10-17 08:01:28,,,,,,,,,,40.7775002,9.09687519,1033.5,911.325012,12.7749996,1.0,,17.31,0.0,12.84,38.1187515,,38.1187515,0.0,156.225006,0.0
2025-10-17 08:01:29+00:00,2025-10-17 08:01:29,,,,,,,,,,40.7737503,9.1953125,1033.05005,911.325012,12.7749996,1.0,,17.31,0.0,12.84,37.5843735,,37.5843735,0.0,156.225006,0.0
2025-10-17 08:01:30+00:00,2025-10-17 08:01:30,38.0,38.0,39.0,38.0,38.0,11.663731794454256,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7625008,9.1953125,1032.30005,911.325012,12.7749996,1.0,,17.31,0.0,12.84,36.2062492,,36.2062492,0.0,156.149994,0.0
2025-10-17 08:01:31+00:00,2025-10-17 08:01:31,,,,,,,,,,40.3312492,9.30156231,1031.84998,911.325012,12.7749996,1.0,,17.31,0.0,12.84,34.9124985,,34.9124985,0.0,156.225006,0.0
2025-10-17 08:01:32+00:00,2025-10-17 08:01:32,,,,,,,,,,39.7162514,9.42031288,1031.25,911.325012,12.7749996,1.0,,17.31,0.0,12.84,33.6468735,,33.6468735,0.0,156.225006,0.0
2025-10-17 08:01:33+00:00,2025-10-17 08:01:33,,,,,,,,,,39.6974983,9.42031288,1030.80005,911.325012,12.7749996,1.0,,17.31,0.0,12.84,32.6624985,,32.6624985,0.0,157.725006,0.0
2025-10-17 08:01:34+00:00,2025-10-17 08:01:34,,,,,,,,,,39.6937485,9.546875,1030.125,911.325012,12.6875,1.0,,17.31,0.0,12.77,31.7999992,,31.7999992,0.0,157.574997,0.0
2025-10-17 08:01:35+00:00,2025-10-17 08:01:35,38.0,38.0,39.0,38.0,38.0,11.721830752608312,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.7050018,9.546875,1029.67505,911.325012,12.6875,1.0,,17.31,0.0,12.77,31.1625004,,31.1625004,0.0,157.649994,0.0
2025-10-17 08:01:36+00:00,2025-10-17 08:01:36,,,,,,,,,,39.7050018,9.546875,1029.67505,911.325012,12.6875,1.0,,17.31,0.0,12.77,31.1625004,,31.1625004,0.0,157.649994,0.0
2025-10-17 08:01:37+00:00,2025-10-17 08:01:37,,,,,,,,,,39.6937485,9.79218769,1028.69995,911.325012,12.6875,1.0,,17.31,0.0,12.77,29.9718742,,29.9718742,0.0,159.225006,0.0
2025-10-17 08:01:38+00:00,2025-10-17 08:01:38,,,,,,,,,,39.7050018,9.79218769,1028.17505,911.325012,12.6875,1.0,,17.31,0.0,12.77,29.7749996,,29.7749996,0.0,159.149994,0.0
2025-10-17 08:01:39+00:00,2025-10-17 08:01:39,,,,,,,,,,39.7012482,9.88906288,1027.80005,911.25,12.6374998,1.0,,17.31,0.0,12.77,29.53125,,29.53125,0.0,159.225006,0.0
2025-10-17 08:01:40+00:00,2025-10-17 08:01:40,38.0,38.0,39.0,38.0,38.0,11.450562613809558,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6974983,9.96249962,1027.27502,911.25,12.6125002,1.0,,17.31,0.0,12.77,29.34375,,29.34375,0.0,159.225006,0.0
2025-10-17 08:01:41+00:00,2025-10-17 08:01:41,,,,,,,,,,39.7012482,9.96249962,1026.97498,911.25,12.6125002,1.0,,17.31,0.0,12.77,29.2406254,,29.2406254,0.0,159.149994,0.0
2025-10-17 08:01:42+00:00,2025-10-17 08:01:42,,,,,,,,,,39.7012482,10.0218754,1026.52502,911.25,12.6125002,1.0,,17.31,0.0,12.77,29.1656246,,29.1656246,0.0,159.074997,0.0
2025-10-17 08:01:43+00:00,2025-10-17 08:01:43,,,,,,,,,,39.7012482,10.0218754,1026.22498,911.174988,12.6125002,1.0,,17.31,0.0,12.77,29.1656246,38.70680375729881,29.1656246,0.0,159.149994,0.0
2025-10-17 08:01:44+00:00,2025-10-17 08:01:44,,,,,,,,,,39.7050018,10.0609379,1025.77502,911.174988,12.5249996,1.0,,17.31,0.0,12.69,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 08:01:45+00:00,2025-10-17 08:01:45,38.0,38.0,39.0,38.0,38.0,11.049651266423812,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6899986,10.078125,1025.55005,911.174988,12.5249996,1.0,,17.31,0.0,12.69,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 08:01:46+00:00,2025-10-17 08:01:46,,,,,,,,,,39.6974983,10.078125,1025.09998,911.174988,12.5249996,1.0,,17.31,0.0,12.69,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 08:01:47+00:00,2025-10-17 08:01:47,,,,,,,,,,39.6974983,10.078125,1025.09998,911.174988,12.5249996,1.0,,17.31,0.0,12.69,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 08:01:48+00:00,2025-10-17 08:01:48,,,,,,,,,,39.7012482,10.0375004,1024.57495,911.099976,12.5249996,1.0,,17.31,0.0,12.69,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 08:01:49+00:00,2025-10-17 08:01:49,,,,,,,,,,39.6899986,10.0375004,1024.42505,911.025024,12.5249996,1.0,,17.31,0.0,12.69,29.15625,,29.15625,0.0,157.649994,0.0
2025-10-17 08:01:50+00:00,2025-10-17 08:01:50,38.0,39.0,39.0,38.0,38.0,10.309617693670837,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6937485,9.98281288,1024.05005,911.025024,12.5249996,1.0,,17.31,0.0,12.69,29.1656246,,29.1656246,0.0,157.574997,0.0
2025-10-17 08:01:51+00:00,2025-10-17 08:01:51,,,,,,,,,,39.6937485,9.98281288,1023.90002,911.025024,12.5249996,1.0,,17.31,0.0,12.69,29.1656246,,29.1656246,0.0,157.649994,0.0
2025-10-17 08:01:52+00:00,2025-10-17 08:01:52,,,,,,,,,,39.6937485,9.90625,1023.59998,911.025024,12.5249996,1.0,,17.31,0.0,12.69,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 08:01:53+00:00,2025-10-17 08:01:53,,,,,,,,,,39.6937485,9.81093788,1023.45001,910.950012,12.5249996,1.0,,17.31,0.0,12.69,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 08:01:54+00:00,2025-10-17 08:01:54,,,,,,,,,,39.6974983,9.81093788,1023.22498,910.950012,12.4375,1.0,,17.31,0.0,12.56,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 08:01:55+00:00,2025-10-17 08:01:55,38.0,39.0,39.0,38.0,38.0,10.499892461979602,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.7050018,9.703125,1023.0,910.950012,12.4375,1.0,,17.31,0.0,12.56,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 08:01:56+00:00,2025-10-17 08:01:56,,,,,,,,,,39.6899986,9.59531212,1022.77502,910.950012,12.4375,1.0,,17.31,0.0,12.56,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 08:01:57+00:00,2025-10-17 08:01:57,,,,,,,,,,39.6937485,9.59531212,1022.625,910.875,12.4375,1.0,,17.31,0.0,12.56,29.15625,39.60680375729881,29.15625,0.0,159.225006,0.0
2025-10-17 08:01:58+00:00,2025-10-17 08:01:58,,,,,,,,,,39.6974983,9.48281288,1022.40002,910.875,12.4375,1.0,,17.31,0.0,12.56,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 08:01:59+00:00,2025-10-17 08:01:59,,,,,,,,,,39.6899986,9.48281288,1022.32501,910.799988,12.3249998,1.0,,17.31,0.0,12.56,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 08:02:00+00:00,2025-10-17 08:02:00,38.0,38.0,39.0,38.0,38.0,9.956348741054615,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6937485,9.37343788,1022.09998,910.799988,12.2749996,1.0,,17.31,0.0,12.56,29.1656246,,29.1656246,0.0,159.149994,0.0
2025-10-17 08:02:01+00:00,2025-10-17 08:02:01,,,,,,,,,,39.6974983,9.26875019,1021.95001,910.724976,12.2749996,1.0,,17.31,0.0,12.56,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 08:02:02+00:00,2025-10-17 08:02:02,,,,,,,,,,39.6974983,9.26875019,1021.95001,910.724976,12.2749996,1.0,,17.31,0.0,12.56,29.15625,,29.15625,0.0,159.149994,0.0
2025-10-17 08:02:03+00:00,2025-10-17 08:02:03,,,,,,,,,,39.6937485,9.1640625,1021.72498,910.799988,12.2749996,1.0,,17.31,0.0,12.56,29.15625,,29.15625,0.0,160.649994,0.0
2025-10-17 08:02:04+00:00,2025-10-17 08:02:04,,,,,,,,,,39.6899986,9.05781269,1021.57501,910.724976,12.1000004,1.0,,17.31,0.0,12.29,29.1656246,,29.1656246,0.0,160.649994,0.0
2025-10-17 08:02:05+00:00,2025-10-17 08:02:05,38.0,38.0,39.0,38.0,38.0,9.844718811713639,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6974983,9.05781269,1021.5,910.724976,12.1125002,1.0,,17.31,0.0,12.29,29.15625,,29.15625,0.0,160.649994,0.0
2025-10-17 08:02:06+00:00,2025-10-17 08:02:06,,,,,,,,,,39.6937485,8.95468712,1021.42499,910.650024,12.1000004,1.0,,17.31,0.0,12.29,29.1656246,,29.1656246,0.0,160.649994,0.0
2025-10-17 08:02:07+00:00,2025-10-17 08:02:07,,,,,,,,,,39.6974983,8.95468712,1021.34998,910.650024,12.1000004,1.0,,17.31,0.0,12.29,29.1656246,,29.1656246,0.0,160.574997,0.0
2025-10-17 08:02:08+00:00,2025-10-17 08:02:08,,,,,,,,,,39.6937485,8.85312462,1021.34998,910.650024,12.1000004,1.0,,17.31,0.0,12.29,29.25,,29.25,0.0,160.649994,0.0
2025-10-17 08:02:09+00:00,2025-10-17 08:02:09,,,,,,,,,,39.7050018,8.7578125,1021.27502,910.650024,11.9875002,1.0,,17.31,0.0,12.29,29.3343754,,29.3343754,0.0,160.574997,0.0
2025-10-17 08:02:10+00:00,2025-10-17 08:02:10,38.0,39.0,40.0,38.0,38.0,9.193272638125253,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",39.6937485,8.7578125,1021.27502,910.650024,11.9375,1.0,,17.31,0.0,12.29,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 08:02:11+00:00,2025-10-17 08:02:11,,,,,,,,,,40.3087502,8.66874981,1021.27502,910.650024,11.9375,1.0,,17.31,0.0,12.29,29.34375,,29.34375,0.0,160.574997,0.0
2025-10-17 08:02:12+00:00,2025-10-17 08:02:12,,,,,,,,,,40.7400017,8.58437538,1021.27502,910.650024,11.9375,1.0,,17.31,0.0,12.29,29.34375,,29.34375,0.0,160.649994,0.0
2025-10-17 08:02:13+00:00,2025-10-17 08:02:13,,,,,,,,,,40.7662506,8.58437538,1021.20001,910.650024,11.9375,1.0,,17.31,0.0,12.29,29.3343754,,29.3343754,0.0,160.649994,0.0
2025-10-17 08:02:14+00:00,2025-10-17 08:02:14,,,,,,,,,,40.7587509,8.51249981,1021.125,910.650024,11.7624998,1.0,,17.31,0.0,11.97,29.5593758,38.70680375729881,29.5593758,0.0,160.649994,0.0
2025-10-17 08:02:15+00:00,2025-10-17 08:02:15,38.0,44.0,44.0,38.0,38.0,9.324138728735882,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",40.7587509,8.51249981,1021.125,910.650024,11.7624998,1.0,,17.31,0.0,11.97,29.5593758,,29.5593758,0.0,160.649994,0.0
2025-10-17 08:02:16+00:00,2025-10-17 08:02:16,,,,,,,,,,40.8074989,8.44843769,1020.97498,910.650024,11.7624998,1.0,,17.31,0.0,11.97,30.1593742,,30.1593742,0.0,159.149994,0.0
2025-10-17 08:02:17+00:00,2025-10-17 08:02:17,,,,,,,,,,42.6412506,8.39218712,1020.90002,910.575012,11.7624998,1.0,,17.31,0.0,11.97,30.6000004,,30.6000004,0.0,159.225006,0.0
2025-10-17 08:02:18+00:00,2025-10-17 08:02:18,,,,,,,,,,42.6412506,8.39218712,1020.90002,910.575012,11.7624998,1.0,,17.31,0.0,11.97,30.6000004,,30.6000004,0.0,159.225006,0.0
2025-10-17 08:02:19+00:00,2025-10-17 08:02:19,,,,,,,,,,42.8400002,8.33281231,1020.75,910.650024,11.7749996,1.0,,17.31,0.0,11.97,31.078125,,31.078125,0.0,159.074997,0.0
2025-10-17 08:02:20+00:00,2025-10-17 08:02:20,38.0,43.0,43.0,38.0,38.0,9.240253512704662,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",42.8400002,8.26875019,1020.67499,910.650024,11.7624998,1.0,,17.31,0.0,11.97,31.5187492,,31.5187492,0.0,159.149994,0.0
2025-10-17 08:02:21+00:00,2025-10-17 08:02:21,,,,,,,,,,43.1775017,8.26875019,1020.59998,910.650024,11.7624998,1.0,,17.31,0.0,11.97,32.5125008,,32.5125008,0.0,157.725006,0.0
2025-10-17 08:02:22+00:00,2025-10-17 08:02:22,,,,,,,,,,43.1775017,8.26875019,1020.59998,910.650024,11.7624998,1.0,,17.31,0.0,11.97,32.5125008,,32.5125008,0.0,157.725006,0.0
2025-10-17 08:02:23+00:00,2025-10-17 08:02:23,,,,,,,,,,43.8487511,8.16250038,1020.45001,910.650024,11.7749996,1.0,,17.31,0.0,11.97,33.7593765,,33.7593765,0.0,157.574997,0.0
2025-10-17 08:02:24+00:00,2025-10-17 08:02:24,,,,,,,,,,43.8600006,8.16250038,1020.375,910.650024,11.7749996,1.0,,17.31,0.0,11.83,34.3781242,,34.3781242,0.0,157.649994,0.0
2025-10-17 08:02:25+00:00,2025-10-17 08:02:25,38.0,43.0,43.0,38.0,38.0,9.318956649124729,304.0,BO_O2_RULE,"제어매트릭스 규칙 적용: NOX_LOW (3단계 롤백, 4단계에서 Hz 변화 없음)",43.8600006,8.16250038,1020.375,910.650024,11.7749996,1.0,,17.31,0.0,11.83,34.3781242,,34.3781242,0.0,157.649994,0.0
2025-10-17 08:02:26+00:00,2025-10-17 08:02:26,,,,,,,,,,43.8525009,8.125,1020.15002,910.575012,11.7624998,1.0,,17.31,0.0,11.83,35.3812485,,35.3812485,0.0,156.225006,0.0
2025-10-17 08:02:27+00:00,2025-10-17 08:02:27,,,,,,,,,,43.8525009,8.125,1020.15002,910.575012,11.7624998,1.0,,17.31,0.0,11.83,35.3812485,38.0,35.3812485,0.0,156.225006,0.0
